Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/30  09:00:00,10.649999999999999,11.0,5.0,11.0,5.0,20.0,20.13878197926097,2.089265501830691,22.242132111037673,3.235654823878031,24.265112062662524,2.87711493301272,22.227213286847366,3.298897319509802,22.20021911264557,2.680987216571889,22.802420486576874,4.06928316150704,20.13878197926097,30.131729316768023,2392.384726059545,0.0,22.242132111037673,28.79144162838318,1.6945936972366837,319.95015656912176,24.265112062662524,24.810843834718376,0.0,757.7970893960564,22.227213286847366,28.949635135462003,0.0,303.7151084566191,22.20021911264557,27.74532138695274,1.9304434000873698,147.25255014618574,22.802420486576874,29.49012764387443,0.0,538.2965376728417,0.0,1397.737201223295,112.3309139551964,0.0,178.89023178394248,0.0,165.82199134229873,313.9721528658911,0.0,0.0,962.1092268132,15.638210885600976,15.638210885600976,0.0,0.0,1328.4789897282624,1660.598737160328,123.27902094644955,112.3309139551964,8.45291355608376,8.202109094531712,0.0268497471882065,235.60993490164594,53.2157448534411,0.011911598825014347,8.45291355608376,0.0268497471882065,12.504876712127158,0.004219019080523061,1.3698850188570737,16.00095110800431,0.3949475788553153,0.004219019080523061,16.0,81.3432297476547,0.0,0.008322136001972034,0.0,7.219999999999999,0.0011069733054251878,10.60029278518693,0.31057230924622753,0.004177578900620696,11.5,10.649999999999999,0.31057230924622753,0.004177578900620696,4.5,33350668.361784875,1371053.7666102166 
 10/30  10:00:00,13.075,11.0,5.0,11.0,5.0,20.0,21.579354057991736,5.144300569728243,23.48404414303961,6.261296234065725,25.03833963441204,5.1487890223734105,23.260278001303277,6.325177537959247,22.48364200074922,5.196200771320342,23.9779124453486,7.332714933586644,21.579354057991736,34.195567453568245,2507.686276727716,0.0,23.48404414303961,32.91118680306322,0.0,617.9658330984253,25.03833963441204,27.80372795429444,0.0,1313.4174825170924,23.260278001303277,33.50825910651038,0.0,549.1473764761462,22.48364200074922,32.48298295412434,0.0,481.68637583197653,23.9779124453486,34.39998527609535,0.0,949.8292875938458,0.0,306.4315154805713,698.2584402716029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,318.9006538279894,495.67850946799274,495.67850946799274,357.1665389267001,357.1665389267001,306.4315154805713,383.03939435071413,535.8971751040266,698.2584402716029,8.175316420641362,7.219999999999999,0.1669336592902687,1234.1556153756296,51.115151742465684,0.002380957628731046,8.175316420641362,0.16693365929026874,14.879701349588057,0.004949922883527293,3.5845985266691196,15.995177909005687,0.49269332117999076,0.004949922883527293,16.0,80.79239952515103,0.0,0.002380957628731046,0.009622996587031986,7.22,0.039532273322162886,11.500471893817146,0.31057230924622753,0.004684496914815616,11.5,13.075,0.31057230924622753,0.004684496914815616,4.5,45386394.63507185,1451374.0533731573 
 10/30  11:00:00,15.275,11.0,5.0,11.0,5.0,20.0,23.047274531739,7.254019634275773,24.30359513514671,8.043208928275394,25.053396864415877,6.639512510468269,24.04412405630035,8.329724497786685,23.11534424120149,7.004734648650798,24.340586538815842,9.027594343952483,23.047274531739,36.174565809812705,2316.740248361505,0.0,24.30359513514671,35.407811982944835,0.0,1219.5698981368646,25.053396864415877,30.787471526621985,0.0,1579.726870987339,24.04412405630035,36.67251274875665,0.0,803.296279917439,23.11534424120149,35.424275484128906,0.0,529.3220207198281,24.340586538815842,37.76738861675921,0.0,1411.0563856213585,0.0,124.70926547878646,2599.66977635251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.22597934095967,1189.285127471997,1189.285127471997,1671.437369150301,1671.437369150301,124.70926547878646,155.88658184848305,876.6745732375795,2599.66977635251,9.612080523324261,7.219999999999999,0.2554107935986667,3476.344349590089,50.67470958906017,0.0009546286935657533,9.612080523324261,0.2554107935986667,16.771198771605693,0.005664386925702579,5.491133886852036,15.994348420757362,0.6577901297693982,0.005664386925702579,16.0,80.96024779364225,0.0,0.0009546286935657533,0.04324527161010325,7.219999999999999,0.09712678532434628,11.499992066794219,0.31057230924622753,0.005119599341022511,11.5,15.275,0.31057230924622753,0.005119599341022511,4.5,48291811.591267005,1699908.22730747 
 10/30  12:00:00,17.1625,8.8,4.0,8.8,4.0,16.0,24.206584051729244,8.959429447578682,24.870421210373102,9.18512357242182,24.82568499848373,8.093874714634616,24.195077968414132,9.68792782208947,23.494662444478006,8.510023827321211,24.673102285700672,10.374798647201116,24.206584051729244,37.88304911774574,1623.698826912701,0.0,24.870421210373102,36.98299221383421,0.0,1585.414529344902,24.82568499848373,34.480280805509864,0.0,1363.1610372660411,24.195077968414132,39.82347669397842,0.0,966.0822590658544,23.494662444478006,38.35816460239836,0.0,558.8225257944652,24.673102285700672,40.52419024171871,0.0,1483.2071080155706,0.0,109.87133578276091,4444.477388500757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.04432499903314,1785.3398966126372,1785.3398966126372,2389.1413446174747,2389.141344617475,109.87133578276091,137.33916972845114,1224.6348739527461,4444.477388500757,9.240008433243956,7.219999999999999,0.526978539396702,5669.112262453504,50.341670790629266,0.0008319154074414927,9.240008433243956,0.526978539396702,17.41158212373996,0.0062998249565926236,7.0010063676186265,15.986924476569275,0.6905018505272403,0.0062998249565926236,16.0,81.04607155474054,0.0,0.0008319154074414927,0.12198877254835404,7.219999999999999,0.14295430551681199,11.500098098278954,0.31057230924622753,0.005569018486396695,11.5,17.1625,0.31057230924622753,0.005569018486396695,4.5,48534864.10320749,1790582.4484203628 
 10/30  13:00:00,18.8,4.4,2.0,4.4,2.0,8.0,25.01975425793118,9.477669022157523,25.165421744556795,9.033499562263495,24.503591060665386,8.59240905211628,24.153173213229536,9.730389956744162,23.479166954938098,8.68623096906833,24.453022238671537,10.470307139697141,25.01975425793118,37.372863477354144,871.0799089533795,0.0,25.165421744556795,35.960620601933144,0.0,1871.8991933389561,24.503591060665386,36.32299516942274,0.0,903.0467909285453,24.153173213229536,40.03249641869506,0.0,879.6980460171995,23.479166954938098,38.85254654683288,0.0,558.332596848697,24.453022238671537,41.316631032433094,0.0,1439.442230727775,0.0,81.71523423407683,4805.538733854823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.2167853270063,2302.1279518264864,2302.1279518264864,2310.921097945473,2310.921097945472,81.71523423407683,102.14404279259604,1299.3770837402176,4805.538733854823,9.20528951150189,7.219999999999999,0.5789530105072149,6104.91581759504,50.11059156972327,0.000613559434853786,9.20528951150189,0.5789530105072149,17.684577482420288,0.0065062332715159505,7.47378932688234,15.980191102754425,0.6554452770104904,0.0065062332715159505,16.0,81.10932115015251,0.0,0.0006135594348537859,0.11171584206771276,7.219999999999999,0.18201541206100275,11.500065520642632,0.31057230924622753,0.005695877781902649,11.5,18.8,0.31057230924622753,0.005695877781902649,4.5,44707658.82753499,1696693.102005113 
 10/30  14:00:00,19.775,8.8,4.0,8.8,4.0,16.0,25.575065730736327,9.540216012839508,25.36566937467004,9.363012020601468,24.00002958053413,9.288583185391884,23.999299277594815,9.97076121301737,23.88242325640286,9.589947057353875,24.002841349574293,10.2698500534414,25.575065730736327,36.30672247029698,289.9430422902624,0.0,25.36566937467004,36.325322877137125,0.0,2499.6551023709,24.00002958053413,39.221238601742186,0.0,876.3866492734381,23.999299277594815,41.06066404182357,0.0,1233.5819277671767,23.88242325640286,40.308235121410064,0.0,598.5379019805376,24.002841349574293,41.88042682979267,0.0,2072.7824117977952,0.0,0.0,7015.032397450878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2609.523286602809,2609.523286602809,4306.5140935403,4306.514093540302,0.0,0.0,1735.5643825250634,7015.032397450878,9.958228633456033,7.220000000000001,0.6110972793426475,8750.596779975942,50.061252585477,0.0,9.958228633456033,0.6110972793426475,20.36359254653916,0.006802829533121491,8.1288810781321,15.998620018166385,0.8494228657228979,0.006802829533121491,16.0,81.12556377921538,0.0,0.0,0.21416739357061096,7.219999999999999,0.2050245910999686,11.500396834835511,0.31057230924622753,0.005697956683177767,11.5,19.775,0.31057230924622753,0.005697956683177767,4.5,49224611.442660004,1914352.6300055988 
 10/30  15:00:00,20.375,11.0,5.0,11.0,5.0,20.0,26.03102422628764,10.208384137369181,25.97207511456218,10.126681753349931,23.766959061503847,10.071698598827926,23.86580120191067,10.601216509367145,23.76648387042351,10.21848539793218,24.11814457607848,10.867550330513156,26.03102422628764,36.960289035883676,139.27373206124776,122.42359571175922,25.97207511456218,36.88620369328455,0.0,2662.880591422123,23.766959061503847,41.93916699175991,0.0,887.4103214858701,23.86580120191067,43.1802731027491,0.0,1454.9571408870556,23.76648387042351,42.34485239687328,0.0,917.2868512663915,24.11814457607848,43.28436008113853,0.0,2153.834927386544,0.0,0.0,8301.120189037378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2797.62881966047,2797.62881966047,5533.12686952499,5533.12686952499,0.0,0.0,2003.1232277486922,8301.120189037378,10.331147046940156,7.219999999999999,0.6360376595923155,10304.24341678607,50.06125258547699,0.0,10.331147046940156,0.6360376595923155,21.11043936959657,0.0070034951497242644,8.54508411338443,15.999664992000614,0.936055394484896,0.0070034951497242644,16.0,81.12556377921538,0.0,0.0,0.2649707770594254,7.22,0.2189742383522173,11.500356271553468,0.31057230924622753,0.005480635589884437,11.5,20.375,0.31057230924622753,0.005480635589884437,4.5,51357062.39791751,2160621.647003343 
 10/30  16:00:00,19.85,11.0,5.0,11.0,5.0,20.0,26.09774806409206,10.670379774454977,25.867183746048166,10.54064358960947,23.390815762957786,10.313927804054934,23.47501512240777,10.740468530209593,23.460040845823205,10.024176819945724,24.072280268727553,11.340304575824241,26.09774806409206,37.967072470280826,33.09463125472651,258.09187391781296,25.867183746048166,38.156788614588436,0.0,2636.4477261200973,23.390815762957786,43.587522255264545,0.0,731.0212301277573,23.47501512240777,44.617712749233476,0.0,1314.3371606013554,23.460040845823205,42.58393975029481,0.0,1024.6152306937659,24.072280268727553,44.786286010825386,0.0,2143.0543212880384,0.0,0.0,8507.637869928876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2630.346585056109,2630.346585056109,5571.397409496133,5571.397409496132,0.0,0.0,2041.7176396188806,8507.637869928876,10.501243678209857,7.219999999999999,0.6178316808978614,10549.355509547757,50.061252585477,0.0,10.501243678209857,0.6178316808978614,21.13760969667715,0.007051630340654917,8.643947281333462,15.999136054920008,0.9331764915381924,0.007051630340654917,16.0,81.12556377921538,0.0,0.0,0.26363868488954345,7.219999999999999,0.20642338283972442,11.500080431000692,0.31057230924622753,0.005086529400772448,11.5,19.85,0.31057230924622753,0.005086529400772448,4.5,49681101.408940166,2162459.13073692 
 10/30  17:00:00,17.025,11.0,5.0,11.0,5.0,20.0,26.314261492822318,10.743225606880111,24.819533885311245,10.152924171549014,23.643531556671793,10.45672501937201,24.005784063585665,11.521166707850806,23.957585479987237,9.856411562000057,24.269305765310357,11.442552516813963,26.314261492822318,37.66635008267329,243.85145531843574,0.7269801552993158,24.819533885311245,39.58175817827547,0.0,1864.3549381005964,23.643531556671793,43.33589283321233,0.0,516.4652814087631,24.005784063585665,45.50881440889169,0.0,684.7881821794745,23.957585479987237,40.85051077068252,0.0,677.2532570473189,24.269305765310357,44.56379789366005,0.0,1664.2818469398187,0.0,91.69424698886363,4619.704339106891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.19118288549647,1739.815253698852,1739.815253698852,2605.0484780865936,2605.0484780865936,91.69424698886363,114.61780873607952,1258.4822892012253,4619.704339106891,9.146487289948606,7.219999999999999,0.5714529540802588,5878.186628308115,49.94985009518429,0.0006834792596544703,9.146487289948606,0.5714529540802588,18.497698146841664,0.006434803446607011,7.270584262800575,16.003485687798317,0.6406274953131587,0.006434803446607011,16.0,81.14747045724766,0.0,0.0006834792596544703,0.12921413663976816,7.219999999999999,0.13928592178620552,11.500454028806487,0.31057230924622753,0.004929566706443459,11.5,17.025,0.31057230924622753,0.004929566706443459,4.5,42671685.79437373,1614777.4432527835 
 10/30  18:00:00,14.5375,11.0,5.0,11.0,5.0,20.0,26.17361140112345,10.687153481360234,24.484957098570938,10.330758570373511,23.231837250227933,9.108336893597963,23.857908597874392,11.509673742120853,23.470772579981364,8.806930967621229,24.81832938296915,12.124193184912366,26.17361140112345,37.8407946582915,595.2549441554427,0.0,24.484957098570938,40.86143079017267,0.0,816.5748897604263,23.231837250227933,40.581626399793095,0.0,482.5509515817616,23.857908597874392,45.87875602794303,0.0,590.4533806627772,23.470772579981364,39.193579736068855,0.0,550.1286747878642,24.81832938296915,45.110554378508056,0.0,1089.7032086818922,0.0,318.8654344355715,1722.6557478693232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.2742670099046,956.5128243589595,956.5128243589595,555.6259412854208,555.6259412854212,318.8654344355715,398.5817930444644,716.7667883928966,1722.6557478693232,8.021064621922708,7.22,0.5209453409009007,2439.42253626222,49.34699807182541,0.002344082928843567,8.021064621922708,0.5209453409009007,15.1013168998829,0.005668710880787561,5.47105659028683,16.085196681895713,0.43338431098126373,0.005668710880787561,16.0,81.29832717803832,0.0,0.002344082928843567,0.02587759703998109,7.219999999999999,0.07852170857389919,11.499937538519664,0.31057230924622753,0.00488261906901294,11.5,14.5375,0.31057230924622753,0.00488261906901294,4.5,40469627.99094238,1407838.8294035636 
 10/30  19:00:00,12.524999999999999,5.5,2.5,5.5,2.5,10.0,25.30271247774774,10.1370500042287,23.229691995494306,9.529007996601253,22.30909528046595,7.643735805763024,22.747794685474844,10.348311364225529,22.354942395334437,7.394718285389397,24.040816086656307,11.707553968965751,25.30271247774774,38.40769674297712,81.92084991697311,0.0,23.229691995494306,41.751075154488994,0.0,579.0681876747151,22.30909528046595,38.87159950056666,0.0,346.71174738630515,22.747794685474844,45.419128997127046,0.0,512.122367578509,22.354942395334437,38.10483191283727,0.0,404.4193383815488,24.040816086656307,45.97478345457937,0.0,640.7343619699543,0.0,568.519095323886,621.1774161667512,0.0,0.0,78.61076319321359,0.0,68.28096810757793,0.0,0.0,460.86363648902386,322.78291513335796,322.78291513335796,0.0,0.0,428.0280339310798,535.0350424138497,522.8584848413996,621.1774161667512,7.535443222338923,7.219999999999999,0.45844293446755696,1144.0359010081509,48.39120751119786,0.004031889179633474,7.535443222338923,0.45844293446755696,13.773957405415853,0.005489485096190813,5.05323461442225,16.0001971343323,0.3705044250126874,0.005489485096190813,16.0,79.58891967267536,0.0,0.0032488768384461037,0.0,7.219999999999999,0.025283392169874474,11.500144367065836,0.31057230924622753,0.005017918601357991,11.5,12.524999999999999,0.31057230924622753,0.005017918601357991,4.5,25262741.02985762,1354960.257918031 
 10/30  20:00:00,11.325,0.0,0.0,0.0,0.0,0.0,23.990442531469675,8.41482190878942,22.235387129880166,7.4963872299469845,22.2006774372755,5.733583481383525,22.202297604849253,7.929064790599873,22.19986253227402,5.580768189975803,22.86012607804733,10.126462286668579,23.990442531469675,36.99246258454785,0.0,292.7189354802026,22.235387129880166,38.67021669059631,56.886378365831575,130.16954541471935,22.2006774372755,34.31115642393063,54.01400937047367,7.148201592196102,22.202297604849253,39.921899704755766,164.37386311152738,22.11734691755416,22.19986253227402,33.94854671259151,36.60065199259623,16.368027380493743,22.86012607804733,44.44732896316022,0.0,545.8662710850122,0.0,2546.3205175021612,34.07440594717978,0.0,424.4254859148133,463.9931363275383,610.3815609929586,480.4912291451493,0.0,0.0,599.3092428717201,3.946030723573303,3.946030723573303,0.0,0.0,2546.3205175021612,3182.900646877701,109.82442915482359,34.07440594717978,7.287357728750079,7.268897148928293,0.11000513651177568,143.89883510200337,45.19237060721659,0.01646116720049491,7.287357728750079,0.11000513651177568,13.405163555728407,0.005391178922502222,4.796019475759865,16.000019504293363,0.3705044250126874,0.005391178922502222,16.0,80.35976167479137,0.0,0.004421714255217049,0.0,7.22,0.00025943755511812926,11.312473128657425,0.31057230924622753,0.005062287000432623,11.5,11.325,0.31057230924622753,0.005062287000432623,4.5,12666815.499194711,1354960.257918031 
 10/30  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,23.026972533109742,6.970910754965989,21.634574797846184,6.610328523445604,21.82868923055184,6.105813722674989,21.53894460900513,6.824903511847783,21.89831346538319,6.1254965235792165,22.293099992845146,8.599119919386801,23.026972533109742,35.524754780074595,0.0,97.23235771478721,21.634574797846184,37.7232357469206,189.11890493312893,0.0,21.82868923055184,36.0168754215088,146.32383534432873,0.0,21.53894460900513,38.50777508310774,186.30924909369233,0.0,21.89831346538319,35.91362802664865,156.29189934603627,0.0,22.293099992845146,41.50286072148449,135.78806605947673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2851961985710565,7.2851961985710565,0.0,0.0,44.362102237824686,0.0,7.2851961985710565,0.0,23.00282718847453,0.0063160841978506825,7.060245748840903,24.002110349531748,0.3705044250126874,0.0063160841978506825,16.0,81.42090292609787,0.0,0.0,0.0,7.22,0.0,11.1,0.00621144618492455,0.005206009679581949,11.5,11.1,0.00621144618492455,0.005206009679581949,4.5,7114960.257918031,1354960.257918031 
 10/30  22:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,22.07353331642289,7.036044246145366,20.9336659365058,6.808327337206496,21.24443918796673,6.80342365604789,20.83570381978156,6.888649810574046,21.317275280608506,6.827803343735347,21.82662582054385,7.95453827292372,22.07353331642289,37.814771532126436,0.0,186.21535702379947,20.9336659365058,39.91677647903143,174.4580055211208,0.0,21.24443918796673,39.15027426118402,126.17893370206627,0.0,20.83570381978156,40.379182693673485,172.583891838169,0.0,21.317275280608506,39.04092862495485,133.82478339532872,0.0,21.82662582054385,40.869701437175195,102.49244094418322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2851961985710565,7.2851961985710565,0.0,0.0,44.362102237824686,0.0,7.2851961985710565,0.0,22.118021875066503,0.00627580921597008,6.970313015695095,23.1173785874002,0.3705044250126874,0.00627580921597008,16.0,81.42090292609787,0.0,0.0,0.0,7.22,0.0,10.7875,0.00621144618492455,0.0054448256668898475,11.5,10.7875,0.00621144618492455,0.0054448256668898475,4.5,3064960.257918031,1354960.257918031 
 10/30  23:00:00,8.475,0.0,0.0,0.0,0.0,0.0,21.301590204763926,7.103948159903698,20.407152715533385,6.955040493815483,20.673226896554507,7.006451941707409,20.343570462223905,6.981218556154001,20.733253432084968,7.015741223188433,21.37122217837122,7.582496310956783,21.301590204763926,39.824765535026245,0.0,101.19769187328097,20.407152715533385,41.64932288655261,148.2010956893712,0.0,20.673226896554507,41.116447891062705,107.05600618578421,0.0,20.343570462223905,41.88790332682681,145.1162864020081,0.0,20.733253432084968,40.99093966376058,113.67223690929649,0.0,21.37122217837122,40.971690129632336,70.70380413957764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2851961985710565,7.2851961985710565,0.0,0.0,44.362102237824686,0.0,7.2851961985710565,0.0,21.26268257096604,0.006308456279877929,7.054329581198461,22.26197962017747,0.3705044250126874,0.006308456279877929,16.0,81.42090292609787,0.0,0.0,0.0,7.22,0.0,8.475,0.00621144618492455,0.005260726645537894,11.5,8.475,0.00621144618492455,0.005260726645537894,4.5,3064960.257918031,1354960.257918031 
 10/30  24:00:00,7.8875,0.0,0.0,0.0,0.0,0.0,20.651096454615015,7.121119550845247,20.014872955032068,7.030998162144597,20.260218332275848,7.063950425126069,19.973542792900147,7.038863631654125,20.30025480357911,7.066792993787289,21.01578614429402,7.376166578239378,20.651096454615015,41.4971041132686,4.378793481419734,25.255465168997034,20.014872955032068,42.89310577678707,125.603925589999,0.0,20.260218332275848,42.34251401787026,89.39353734781668,0.0,19.973542792900147,43.0261791068404,122.03745622693901,0.0,20.30025480357911,42.246144174124794,95.6674048250407,0.0,21.01578614429402,41.28885700348695,45.31296999873234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2851961985710565,7.2851961985710565,0.0,0.0,44.362102237824686,0.0,7.2851961985710565,0.0,20.587492740036595,0.006316413830310938,7.077982459549872,21.586775248057485,0.3705044250126874,0.006316413830310938,16.0,81.42090292609787,0.0,0.0,0.0,7.22,0.0,7.8875,0.00621144618492455,0.005206106214116421,11.5,7.8875,0.00621144618492455,0.005206106214116421,4.5,3064960.257918031,1354960.257918031 
 10/31  01:00:00,7.6125,0.0,0.0,0.0,0.0,0.0,20.090892508259362,7.113697843227604,19.755325467420494,7.059615889448579,19.96620637158316,7.073976882997071,19.722959033143205,7.061783713553973,19.995465348343732,7.074518633646837,20.733267401112276,7.252948187462337,20.090892508259362,42.93567286114638,81.26934871469234,0.0,19.755325467420494,43.674365422771146,100.44586982825376,0.0,19.96620637158316,43.14949638704243,70.49770343026626,0.0,19.722959033143205,43.76866663850389,97.54136303305006,0.0,19.995465348343732,43.072979217389616,75.61732787706052,0.0,20.733267401112276,41.65996750745282,22.144565786612873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2851961985710565,7.2851961985710565,0.0,0.0,44.362102237824686,0.0,7.2851961985710565,0.0,20.0130548462142,0.006313543914652196,7.071422394124307,21.012342598514522,0.3705044250126874,0.006313543914652196,16.0,81.42090292609787,0.0,0.0,0.0,7.22,0.0,7.6125,0.00621144618492455,0.005158022275816007,11.5,7.6125,0.00621144618492455,0.005158022275816007,4.5,3064960.257918031,1354960.257918031 
 10/31  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,19.611473013411093,7.09668792388408,19.53136058398378,7.062124934927981,19.7110818236219,7.064240443283446,19.505531890103427,7.062927700272138,19.732921811054368,7.063853496841942,20.53418675253851,7.1751974504913925,19.611473013411093,44.17919593687873,168.66782632217678,0.0,19.53136058398378,44.29353785179601,78.46346446973456,0.0,19.7110818236219,43.80816374217411,54.05846192087847,0.0,19.505531890103427,44.36715336792858,76.23576466952568,0.0,19.732921811054368,43.747668088165305,58.028528875444294,0.0,20.53418675253851,41.950194952935824,2.0803330687363086,3.739383421062314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2851961985710565,7.2851961985710565,0.0,0.0,44.362102237824686,0.0,7.2851961985710565,0.0,19.513977831698288,0.006307950348578634,7.058630215185918,20.51327580541574,0.3705044250126874,0.006307950348578634,16.0,81.42090292609787,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.005205787986348362,11.5,7.2,0.00621144618492455,0.005205787986348362,4.5,3064960.257918031,1354960.257918031 
 10/31  03:00:00,5.450000000000001,0.0,0.0,0.0,0.0,0.0,19.205276300638115,7.075739353749963,19.306076428439734,7.0486664913319155,19.470312663688105,7.0419104276712865,19.287133705315938,7.0495028986076544,19.4865985337266,7.040729827382275,20.388569437951674,7.120394245682959,19.205276300638115,45.244741948873866,243.75633059390748,0.0,19.306076428439734,44.87754578949578,61.025185208556536,0.0,19.470312663688105,44.40052656683858,40.39578019833692,0.0,19.287133705315938,44.9330741974772,59.20589723230847,0.0,19.4865985337266,44.351996057516374,43.36500273609613,0.0,20.388569437951674,42.1702200696253,0.0,25.293549185843005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2851961985710565,7.2851961985710565,0.0,0.0,44.362102237824686,0.0,7.2851961985710565,0.0,19.070442229400484,0.006292272774382057,7.022715552189995,20.069768852824904,0.3705044250126874,0.006292272774382057,16.0,81.42090292609787,0.0,0.0,0.0,7.22,0.0,5.450000000000001,0.00621144618492455,0.004783219496113912,11.5,5.450000000000001,0.00621144618492455,0.004783219496113912,4.5,3064960.257918031,1354960.257918031 
 10/31  04:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,18.830474548432473,7.042043604375181,19.067571545196415,7.016726479933771,19.227636626625106,7.001803206669825,19.054832397199544,7.018179882561951,19.239795363767776,6.999956278820444,20.260128382869546,7.070663392932469,18.830474548432473,46.208603398004165,300.1404979042618,0.0,19.067571545196415,45.44979786796475,48.502847577902344,0.0,19.227636626625106,44.95239924867221,30.116650296322575,0.0,19.054832397199544,45.490466410673896,46.88163183825361,0.0,19.239795363767776,44.912671760138856,32.329063638565685,0.0,20.260128382869546,42.3615079076305,0.0,46.45635191130782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2851961985710565,7.2851961985710565,0.0,0.0,44.362102237824686,0.0,7.2851961985710565,0.0,18.67520951284365,0.006274593397850146,6.982128178990886,19.67456844591551,0.3705044250126874,0.006274593397850146,16.0,81.42090292609787,0.0,0.0,0.0,7.22,0.0,4.0875,0.00621144618492455,0.004496743788692568,11.5,4.0875,0.00621144618492455,0.004496743788692568,4.5,3064960.257918031,1354960.257918031 
 10/31  05:00:00,5.9624999999999995,0.0,0.0,0.0,0.0,0.0,18.476619806183393,7.013389793801298,18.946221705611993,6.993910930237803,19.07721000129999,6.978955340486611,18.934562676660434,6.995555740542959,19.08555034077139,6.977501059884101,20.14541619800241,7.037089290621326,18.476619806183393,47.1505777250982,372.9812390023951,0.0,18.946221705611993,45.72351697018172,32.16470770201158,0.0,19.07721000129999,45.304700624866456,18.298164350573984,0.0,18.934562676660434,45.76198931415922,31.332490013066263,0.0,19.08555034077139,45.276619250419714,19.571532052967257,0.0,20.14541619800241,42.5649798555451,0.0,63.20157509683611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2851961985710565,7.2851961985710565,0.0,0.0,44.362102237824686,0.0,7.2851961985710565,0.0,18.34938481374727,0.006264198730799358,6.967301218214173,19.34876274436385,0.3705044250126874,0.006264198730799358,16.0,81.42090292609787,0.0,0.0,0.0,7.22,0.0,5.9624999999999995,0.00621144618492455,0.004861817017760741,11.5,5.9624999999999995,0.00621144618492455,0.004861817017760741,4.5,3064960.257918031,1354960.257918031 
 10/31  06:00:00,7.575,0.0,0.0,0.0,0.0,0.0,18.21092800734698,6.990641651274315,18.92544909765897,6.976419583451837,19.016770355409182,6.965068669758894,18.914124354385976,6.97783377657124,19.021015928806424,6.9641106396941925,20.0547393820382,7.010038374801586,18.21092800734698,47.86790992902121,450.3711647110472,0.0,18.92544909765897,45.72794264130866,12.861325749553885,0.0,19.016770355409182,45.43253720142128,4.6925945606822665,0.0,18.914124354385976,45.76474330111873,13.032549394232035,0.0,19.021015928806424,45.41751553577186,4.862514276651211,0.0,20.0547393820382,42.72514239315998,0.0,76.81905082278786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2851961985710565,7.2851961985710565,0.0,0.0,44.362102237824686,0.0,7.2851961985710565,0.0,18.08702017787297,0.006256829364475194,6.955772798354003,19.086411577406313,0.3705044250126874,0.006256829364475194,16.0,81.42090292609787,0.0,0.0,0.0,7.22,0.0,7.575,0.00621144618492455,0.005213923964581456,11.5,7.575,0.00621144618492455,0.005213923964581456,4.5,3064960.257918031,1354960.257918031 
 10/31  07:00:00,8.799999999999999,0.0,0.0,0.0,0.0,0.0,18.55961401850332,6.773001961452213,21.83871020297361,6.651597695476777,21.91668848351186,6.4660432852401355,21.815889013336303,6.665484081380441,21.918326782681948,6.437492240201447,21.851877033238093,6.804107027597878,18.559614018503325,46.151100938129304,1266.1788828373603,0.0,21.83871020297361,37.40079433281114,2498.9820867255826,0.0,21.91668848351186,36.74436981507833,1042.934282083179,0.0,21.815889013336303,37.49084324667425,2408.1643669289497,0.0,21.918326782681945,36.66853288087847,1159.648284810943,0.0,21.851877033238093,37.74656392175656,2224.7195198665586,0.0,0.0,14156.762649125329,0.0,0.0,2963.791365235997,1440.8512500213965,2846.4190121258052,1598.9630811160432,2687.161050259023,0.0,1743.5991383166593,0.0,0.0,0.0,0.0,13808.137962379576,17260.17245297447,0.0,0.0,7.2851961985710565,7.2851961985710565,0.0,0.0,65.123965215274,0.22606613414700646,7.2851961985710565,0.0,10.365840667735892,0.0058725619809092645,6.0379187829678145,15.99909068577589,0.3705044250126874,0.0058725619809092645,16.0,81.77327632600156,0.0,0.018510517107611847,0.0,7.22,0.0,8.799999999999999,0.31057230924622753,0.005808883874046618,11.5,8.799999999999999,0.31057230924622753,0.005808883874046618,4.5,3277282.5389712867,1354960.257918031 
 10/31  08:00:00,10.15,0.0,0.0,0.0,0.0,0.0,19.081976564128396,6.582314159524588,22.199951574747473,6.618903296718316,22.19854986862921,6.598990807561643,22.19927083492926,6.624886261285459,22.200162330882733,6.6042570094021755,22.200029481370844,6.719755271282523,19.081976564128396,44.07360404055126,1248.8363950673133,0.0,22.199951574747473,36.458377454644214,1493.075668986608,0.0,22.19854986862921,36.41178755637897,103.30196635161349,31.706693624151114,22.19927083492926,36.47488823814936,1405.593601166963,0.0,22.200162330882733,36.421452962555755,641.3725742451619,0.0,22.200029481370844,36.71202203422633,1440.1940562568914,0.0,0.0,8409.474533163873,0.0,0.0,1988.5201842527902,489.23693205381466,1874.5712193952336,1102.4175017112148,1931.9434741979405,0.0,1288.4173641035322,0.0,0.0,0.0,0.0,8409.474533163873,10511.84316645484,0.0,0.0,7.2851961985710565,7.2851961985710565,0.0,0.0,56.88671566638633,0.08063400148624716,7.2851961985710565,0.0,11.577885571095662,0.0061410125991020505,6.695644313112288,15.999334680451163,0.3705044250126874,0.0061410125991020505,16.0,81.99999999973751,0.0,0.011613476828559807,0.0,7.22,0.0,10.15,0.31057230924622753,0.006150727287736017,11.5,10.15,0.31057230924622753,0.006150727287736017,4.5,3140278.8280366017,1354960.257918031 
 10/31  09:00:00,11.287499999999998,11.0,5.0,11.0,5.0,20.0,20.180933397710824,7.232782079888904,22.223510920456192,8.08115351512281,23.43342020987117,7.971351180017875,22.244584473507146,8.101079414020187,22.20048379524362,7.83089958578989,22.78459638019699,8.303489214870044,20.180933397710824,43.04624831578471,2212.9570254797363,0.0,22.223510920456192,40.26758235865474,0.0,323.77585449385356,23.43342020987117,37.111923685583776,0.0,501.22959006492584,22.244584473507146,40.26951251671322,0.0,346.3600304432475,22.20048379524362,39.628057623496375,0.0,177.58563304185066,22.78459638019699,39.500704053609304,0.0,538.7085621682545,0.0,1275.9345954239066,12.076410271560384,0.0,173.7969342260956,0.0,126.31791977267238,283.51880053597364,0.0,0.0,882.600160567716,15.683151124574094,15.683151124574094,0.0,0.0,1134.0117287571647,1417.5146609464555,106.0142463143163,12.076410271560384,7.2940497424457345,7.268897148928292,0.028638789045117963,118.09065658587669,51.47570442156661,0.010125985164708844,7.2940497424457345,0.028638789045117963,12.65546309494243,0.006064860833142342,6.52140251576965,15.999570907879818,0.3705044250126874,0.006064860833142342,16.0,81.16231544634329,0.0,0.00701274059522931,0.0,7.219999999999999,0.0011104273274883188,11.237791339575015,0.31057230924622753,0.006023290784001685,11.5,11.287499999999998,0.31057230924622753,0.006023290784001685,4.5,33272392.00004886,1354960.257918031 
 10/31  10:00:00,12.7,11.0,5.0,11.0,5.0,20.0,21.388573437819307,9.283050711700302,23.165915562155156,10.101785608313442,24.83175814791889,9.515362946528628,23.29780527367036,10.208854182634408,22.513803210185884,8.911386033910121,24.110784828594902,11.170307041846906,21.388573437819307,45.93512149664231,2181.0805204037038,0.0,23.165915562155156,43.55527287268437,0.0,574.10541716034,24.83175814791889,37.888153013789854,0.0,596.3794831728187,23.29780527367036,43.521115481994954,0.0,553.5654462776686,22.513803210185884,41.823045238129815,0.0,485.12024604566915,24.110784828594902,44.193474128138135,0.0,645.7897763480833,0.0,765.3133971992188,382.5449700961212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,726.6143184681046,378.64534922738085,378.64534922738085,0.0,0.0,765.3133971992188,956.6417464990234,480.96799040401305,382.5449700961212,7.5451886949348035,7.219999999999999,0.275298693109201,863.5129605001343,49.96325189472134,0.005714333064101058,7.5451886949348035,0.2752986931092012,13.070847723544341,0.006233026172022078,6.91407200630263,15.99974529634288,0.3705044250126874,0.006233026172022078,16.0,79.75809329861143,0.0,0.005714333064101058,0.0,7.22,0.02970160678736405,11.50015772155147,0.31057230924622753,0.006050409121963261,11.5,12.7,0.31057230924622753,0.006050409121963261,4.5,45195022.76675007,1354960.257918031 
 10/31  11:00:00,12.9875,11.0,5.0,11.0,5.0,20.0,22.473911937919368,10.787092048258659,23.769264949649557,11.41513825213469,24.62294796932119,10.317553053693057,24.012901555630798,11.609012817050026,22.97951705646625,9.589659661148751,24.83497702761769,13.313658734921,22.473911937919368,47.54597016454602,2059.554078765888,0.0,23.769264949649557,45.83821929622544,0.0,623.1244890489459,24.62294796932119,40.48594896107482,0.0,582.6675556614306,24.012901555630798,45.75428495406032,0.0,608.5243713102652,22.97951705646625,42.560052472383376,0.0,520.0637914530616,24.83497702761769,48.72752096458609,0.0,704.8139621265774,0.0,673.6660750984786,553.9473168946137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,663.3439833862087,469.44652083451825,469.44652083451825,0.0,0.0,673.6660750984786,842.0825938730982,510.4730306046991,553.9473168946137,7.668910839635549,7.22,0.29427104109491564,1064.4203474993128,49.631769901676414,0.004978546686114801,7.668910839635549,0.29427104109491575,13.240143566173764,0.006452672222982178,7.424275757502014,15.999919660769987,0.3705044250126874,0.006452672222982178,16.0,80.69226614652943,0.0,0.004978546686114801,0.0,7.219999999999999,0.03709817735167725,11.500181967532205,0.31057230924622753,0.006163714367498427,11.5,12.9875,0.31057230924622753,0.006163714367498427,4.5,46668009.96153523,1354960.257918031 
 10/31  12:00:00,12.425,8.8,4.0,8.8,4.0,16.0,23.301562403853538,11.880100424485116,24.089199080249518,11.960544415328847,24.15955962958862,10.454707332713149,24.217908674081976,12.001085641028045,23.24545398106603,10.04267572499501,24.64800541371764,13.481442313113543,23.301562403853538,48.62302697007421,1783.5863719786262,0.0,24.089199080249518,46.61546415614542,0.0,643.222713059784,24.15955962958862,42.00783222496095,0.0,593.6405391844984,24.217908674081976,46.38140243312114,0.0,688.5875499506344,23.24545398106603,43.1751985573274,0.0,534.5258956922046,24.64800541371764,49.811362835028405,0.0,1072.3348462350775,0.0,480.2504613532891,666.8950621382888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,478.1127745623795,291.9226747247536,291.9226747247536,286.221366278186,286.221366278186,480.2504613532891,600.3130766916113,530.5841731065564,666.8950621382888,7.7872707556391045,7.219999999999999,0.28369706227852615,1197.4792352448453,49.42312469916274,0.0035256565848133564,7.7872707556391045,0.2836970622785266,14.335588273360644,0.006764217838356542,8.090456167054885,16.075777263303436,0.4302823962048798,0.006764217838356542,16.0,81.11409541777697,0.0,0.0035256565848133564,0.013080009336905745,7.219999999999999,0.022503512852693523,11.500115418365496,0.31057230924622753,0.006156396546595437,11.5,12.425,0.31057230924622753,0.006156396546595437,4.5,45427336.28557803,1402965.3993236094 
 10/31  13:00:00,12.575,4.4,2.0,4.4,2.0,8.0,23.80985140246289,11.43838817673853,24.63743963899787,11.208039646127533,24.01773729066126,9.48676526847336,24.18889974646283,11.341292348615932,23.08307149377465,9.151499390622115,24.786181411605536,13.292940428524258,23.80985140246289,45.804564155910306,1342.0254816098475,0.0,24.63743963899787,42.94469757132383,0.0,692.9771246636989,24.01773729066126,39.70453386428906,0.0,541.5606368577783,24.18889974646283,44.48195487658077,0.0,622.0596854404847,23.08307149377465,41.068594443525186,0.0,527.7600370074379,24.786181411605536,48.7952108075352,0.0,701.362569453405,0.0,560.9267608029722,397.23262392899727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,572.0979333279255,339.0196174111082,339.0196174111082,0.0,0.0,560.9267608029722,701.1584510037151,483.53324996901375,397.23262392899727,7.5155020055501005,7.22,0.31908416703703335,880.7658738980111,49.038041609874185,0.004070656172746854,7.5155020055501005,0.31908416703703346,13.482939546732698,0.0065649837815284235,7.6563377366456224,15.999996899028126,0.3705044250126874,0.0065649837815284235,16.0,81.41846765730403,0.0,0.004070656172746854,0.0,7.219999999999999,0.026329132432003223,11.50094338081734,0.31057230924622753,0.006178174309242597,11.5,12.575,0.31057230924622753,0.006178174309242597,4.5,41193005.60918033,1354960.257918031 
 10/31  14:00:00,12.425,8.8,4.0,8.8,4.0,16.0,24.423893646856683,11.25266248745148,24.824311256418483,10.89334833050938,23.95998815161086,10.15278389919963,24.123387640347957,11.386686977074252,23.382885264437245,9.901522177986962,24.60196976893634,12.665847182227862,24.423893646856683,43.599148632453634,1320.8531197088614,0.0,24.824311256418483,41.58118328083378,0.0,1618.3353871156464,23.95998815161086,41.668979012561024,0.0,540.5672032195108,24.123387640347957,44.788626260073165,0.0,809.8947573957571,23.382885264437245,42.41741242254838,0.0,551.7331032722985,24.60196976893634,47.358847139986835,0.0,1465.9501097685936,0.0,141.36412774339635,1871.2073826359742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.1499198285514,291.8717918737517,291.8717918737517,1531.7432974788178,1531.7432974788176,141.36412774339635,176.7051596792454,742.5921564898271,1871.2073826359742,8.549835141958624,7.219999999999999,0.3393540880497007,2613.799539125801,48.7602103934433,0.0010173482426118928,8.549835141958624,0.3393540880497007,16.762937240487293,0.00699590276079724,8.546600481247784,15.97912860734446,0.5888138326893113,0.00699590276079724,16.0,81.55096572507676,0.0,0.0010173482426118928,0.06704376304768689,7.219999999999999,0.02249899477920613,11.50011491023231,0.31057230924622753,0.006051473632525539,11.5,12.425,0.31057230924622753,0.006051473632525539,4.5,45061691.98661824,1575216.075591801 
 10/31  15:00:00,12.2,11.0,5.0,11.0,5.0,20.0,25.025766113696633,11.459112125567398,25.084214018984575,10.956882441013887,23.91198125650375,10.684524966364343,24.134163820899847,11.808867389672884,23.79467257188285,10.416878504168494,24.919093214008036,12.77437479140841,25.025766113696633,42.63793172878164,1264.7590270172911,0.0,25.084214018984575,41.108249773150185,0.0,1802.0400101250643,23.91198125650375,43.29139789695812,0.0,536.170096605655,24.134163820899847,46.02637634197715,0.0,835.6477689413397,23.79467257188285,42.82829280701456,0.0,582.7512050324626,24.919093214008036,46.796151988989465,0.0,1519.5386230261406,0.0,80.07993376229034,2104.8796834403306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.28106081801604,220.83349761533032,220.83349761533032,1797.1167210119308,1797.1167210119304,80.07993376229034,100.09991720286291,784.0995559021173,2104.8796834403306,8.630469366532788,7.219999999999999,0.3604190256902056,2888.9792393424486,48.60348392604641,0.0005734987983675199,8.630469366532788,0.3604190256902056,17.31410958502001,0.006775802923004807,8.059646805447386,15.979423269141423,0.605456242938652,0.006775802923004807,16.0,81.58549224601273,0.0,0.0005734987983675199,0.07989841231584427,7.219999999999999,0.016762053852947968,11.499515211545102,0.31057230924622753,0.005512628393786273,11.5,12.2,0.31057230924622753,0.005512628393786273,4.5,46147478.009759195,1592608.194775594 
 10/31  16:00:00,11.2,11.0,5.0,11.0,5.0,20.0,25.272358191040865,11.53745716815897,24.74232835490436,10.755589367497926,23.612246106614165,10.419968382957448,24.021576787691924,11.982621235819696,23.89242121197784,10.173265472447197,24.930624021434213,12.982956060328462,25.272358191040865,42.23442670263074,1043.8448335010478,0.0,24.74232835490436,41.399628875879145,0.0,1478.0909923005838,23.612246106614165,43.30883421822432,0.0,514.5355429688123,24.021576787691924,46.87215072406904,0.0,727.6996328160865,23.89242121197784,41.88892642107527,0.0,588.5354493652451,24.930624021434213,47.40685169518396,0.0,1526.5877410642045,0.0,310.08063365974715,1422.1317880205365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,304.62382423284873,23.65101095386228,23.65101095386228,1615.062242668885,1615.0622426688842,310.08063365974715,387.6007920746839,457.4355411027446,1422.1317880205365,9.25980209286033,8.279818182735948,0.17336404790560234,1879.5673291232813,48.49198592622111,0.0022149844200368245,9.25980209286033,0.17336404790560234,16.460852158773935,0.006442505365377835,7.295201170039173,15.998818638523996,0.5659955721002532,0.006442505365377835,16.0,81.6237876582448,0.0,0.0022149844200368245,0.07375071624183346,7.219999999999999,0.0017141620483208512,11.124937995204295,0.31057230924622753,0.005166066923162227,11.5,11.2,0.31057230924622753,0.005166066923162227,4.5,42960827.86363949,1552504.4478194395 
 10/31  17:00:00,9.1625,11.0,5.0,11.0,5.0,20.0,25.146176119988887,11.421110790166999,24.131843587813616,10.783750840529466,22.983933537645026,9.720305500453911,23.588094701110258,12.017975120617603,23.259782849479905,9.490838384140796,24.745608003159862,12.891098651890418,25.146176119988887,42.22661159620347,965.1537604514651,0.0,24.131843587813616,43.00696195669347,0.0,876.3284585191388,22.983933537645026,42.934187799662396,0.0,466.29008638349103,23.588094701110258,48.222845931176266,0.0,570.4729039905833,23.259782849479905,41.5748542686924,0.0,535.0029988695234,24.745608003159862,47.64373057955859,0.0,1085.4068067272663,0.0,1207.363987946594,608.6850903394906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1010.165487607753,0.0,0.0,473.91210772045315,473.9121077204527,1207.363987946594,1509.2049849332427,210.17701498689135,608.6850903394906,8.673435245383603,8.235608402918722,0.08292194311515108,818.8621053263819,50.41707179659496,0.009355618522062403,8.673435245383603,0.08292194311515108,13.171596228611417,0.0058561399506265625,5.94883302484837,16.08245474125324,0.4436993760010621,0.0058561399506265625,16.0,81.75923666188756,0.0,0.009355618522062403,0.023065639786228418,7.219999999999999,0.0,9.1625,0.31057230924622753,0.004955855614041889,11.5,9.1625,0.31057230924622753,0.004955855614041889,4.5,38260432.768563755,1418793.9709866163 
 10/31  18:00:00,7.3,11.0,5.0,11.0,5.0,20.0,24.749984264049978,11.120756880232543,23.57504425488511,11.002906089358696,22.492088068358804,8.809281615426281,23.114561661074262,11.596128932232663,22.554732642790125,8.561283308093117,24.57773944376715,12.727251540619969,24.749984264049978,42.38368883185778,959.3733254672879,0.0,23.57504425488511,45.127061511225676,0.0,602.1296614178507,22.492088068358804,41.592041137278656,0.0,433.7020743785738,23.114561661074262,48.257507924572636,0.0,535.4574257075615,22.554732642790125,40.74379691758503,0.0,483.1469797804673,24.57773944376715,47.61086455303027,0.0,1067.2652805726468,0.0,1691.685527852468,211.61269733592934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1441.4754739632126,0.0,0.0,20.730084276807066,20.73008427680694,1691.685527852468,2114.6069098155845,140.91136172715045,211.61269733592934,7.593905157377506,7.430836154562237,0.07718892684972817,352.5240590630798,55.99732738162285,0.016155685962653977,7.593905157377506,0.07718892684972817,11.33601873421603,0.005699445298910603,5.598977491512398,16.066529060566964,0.4160291276862254,0.005699445298910603,16.0,81.92108242185587,0.0,0.016155685962653973,0.0012545558229809656,7.219999999999999,0.0,7.3,0.31057230924622753,0.004890330994077928,11.5,7.3,0.31057230924622753,0.004890330994077928,4.5,37981070.383433424,1387689.4479562608 
 10/31  19:00:00,5.262500000000001,5.5,2.5,5.5,2.5,10.0,23.870150291912932,10.101087195784705,22.343299623618144,9.595479343915073,22.203335353631214,6.974830393689766,22.264654570933583,9.9540280725365,22.20397239756442,6.702722016374887,23.897748713888365,12.347855077746024,23.870150291912932,41.743699462881224,462.65405288391,0.0,22.343299623618144,44.27650894132202,0.0,289.69446354999076,22.203335353631214,37.388285558491305,0.0,96.66230776505316,22.264654570933583,45.584252757489736,0.0,177.54513317904573,22.20397239756442,36.69329057568846,0.0,121.89781517868838,23.897748713888365,48.37190197252306,0.0,629.8272907059829,0.0,4187.20458160763,0.0,0.0,217.5270344955802,320.74296632526494,296.34513636405785,338.75607991566767,0.0,7.882460018160982,2503.2224607913904,0.0,0.0,0.0,0.0,3766.99513163273,4708.743914540913,0.0,0.0,7.501114872749651,7.501114872749651,0.0,0.0,59.91468114047143,0.045393767886067984,7.501114872749651,0.0,8.338449475617695,0.005174169081593758,4.245056602278771,15.99990947236289,0.3705044250126874,0.005174169081593758,16.0,77.31620958930519,0.00003616326020897061,0.038594195671037605,0.0,7.219999999999999,0.0,5.287549918181756,0.31057230924622753,0.004647573046085142,11.5,5.287549918181756,0.31057230924622753,0.004647573046085142,4.5,22997424.226188164,1354960.257918031 
 10/31  20:00:00,3.3999999999999995,0.0,0.0,0.0,0.0,0.0,22.773004851415134,7.953938278498181,22.202424706325793,6.703181145593149,22.201099441210484,4.414484301109939,22.20321138091811,7.012003587860695,22.20132541714262,4.215300199467069,22.57822365337969,10.129917448070278,22.773004851415134,38.603175758099106,131.01142402527103,0.0,22.202424706325793,36.734441081014495,689.5832442685374,0.0,22.201099441210484,31.32165793656782,295.33367856284303,0.0,22.20321138091811,37.52217293885377,733.6898717015067,0.0,22.20132541714262,30.883557431466315,283.19926016757927,0.0,22.57822365337969,45.24115183194593,0.0,497.5049090098351,0.0,6912.275914004515,0.0,0.0,1181.8380545715568,711.666179592208,1199.3490182724174,742.7187437582254,25.821780649899182,345.99345241948447,2816.818612396134,0.0,0.0,0.0,0.0,6912.275914004515,8640.344892505644,0.0,0.0,7.501114872749651,7.501114872749651,0.0,0.0,59.78990127045517,0.0742602708701453,7.501114872749651,0.0,7.497019403797646,0.004706224464622709,2.9049648752865513,15.999999541169663,0.3705044250126874,0.004706224464622709,16.0,81.96740522370298,0.0020856529834942846,0.04512783895777614,0.0,7.219999999999999,0.0,4.500055179108466,0.31057230924622753,0.004279191945032527,11.5,4.500055179108466,0.31057230924622753,0.004279191945032527,4.5,12224420.231307857,1354960.257918031 
 10/31  21:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,21.76455516036785,6.101744803850036,20.78306445346569,5.668261700496815,21.02668384360786,4.975979358949866,20.752671007581714,5.841846535703548,21.065592283996438,5.001973254472211,21.92943906731079,8.329042320896228,21.76455516036785,36.13187640583765,123.1972346856121,0.0,20.78306445346569,37.259202389720386,144.5422521042289,0.0,21.02668384360786,35.02235998134965,105.43428524975303,0.0,20.752671007581714,37.7776165332023,139.15477080962555,0.0,21.065592283996438,35.00679213261836,113.45769302137859,0.0,21.92943906731079,41.66254098168246,52.77692936962197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.50111487274965,7.50111487274965,0.0,0.0,59.321395362532485,0.0,7.50111487274965,0.0,21.59382870489739,0.0058901145586776876,6.094285107616601,22.593890845671773,0.3705044250126874,0.0058901145586776876,16.0,81.99987489983884,0.0,0.0,0.0,7.219999999999999,0.0,3.1125,0.00621144618492455,0.004153021241210092,11.5,3.1125,0.00621144618492455,0.004153021241210092,4.5,7114960.257918031,1354960.257918031 
