Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/31  22:00:00,4.424999999999999,0.0,0.0,0.0,0.0,0.0,20.74852312208163,6.214023959264242,20.004701206041215,5.89156191376521,20.27984682411615,5.863988545579852,19.97382193518687,5.956485618523472,20.31741001310246,5.896739739772261,21.345132483347918,7.478463788078818,20.74852312208163,38.75668749974395,11.231446430084588,18.864998133477457,20.004701206041215,39.68099229059019,136.18924881335488,0.0,20.27984682411615,38.939634290184195,96.31874586223103,0.0,19.97382193518687,39.93532159913308,131.27329383446227,0.0,20.31741001310246,38.9373586164971,103.49887179486666,0.0,21.345132483347918,40.746512998545086,29.013837883418205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.501114872749651,7.501114872749651,0.0,0.0,59.321395362532485,0.0,7.501114872749651,0.0,20.710608162230486,0.00590066433237658,6.11848001714533,21.71065095588319,0.3705044250126874,0.00590066433237658,16.0,81.99987489983884,0.0,0.0,0.0,7.219999999999999,0.0,4.424999999999999,0.00621144618492455,0.004502910407418018,11.5,4.424999999999999,0.00621144618492455,0.004502910407418018,4.5,3064960.257918031,1354960.257918031 
 10/31  23:00:00,6.1625,0.0,0.0,0.0,0.0,0.0,19.95928004928794,6.275142999473389,19.644449924494012,6.075487884745393,19.872505550697692,6.1444271799836425,19.620369205650658,6.094028058439187,19.900456009374253,6.157804090347069,20.85527009633895,6.949364103315069,19.95928004928794,40.86243824231906,116.15961640670344,0.0,19.644449924494012,41.09499621238113,100.39781207044439,0.0,19.872505550697692,40.71137418220629,69.31444832828714,0.0,19.620369205650658,41.20914579996068,96.8693032416964,0.0,19.900456009374253,40.678437962295924,74.41145886925847,0.0,20.85527009633895,40.49620001383197,4.864103139239319,1.1660835148401816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.501114872749651,7.501114872749651,0.0,0.0,59.321395362532485,0.0,7.501114872749651,0.0,19.901912907063792,0.005944456940703297,6.219182496799447,20.901875560704806,0.3705044250126874,0.005944456940703297,16.0,81.99987489983884,0.0,0.0,0.0,7.219999999999999,0.0,6.1625,0.00621144618492455,0.004936477504085257,11.5,6.1625,0.00621144618492455,0.004936477504085257,4.5,3064960.257918031,1354960.257918031 
 10/31  24:00:00,7.924999999999999,0.0,0.0,0.0,0.0,0.0,19.38649117044224,6.306084264392973,19.456832018620837,6.1940931078851555,19.62499840310096,6.249976046318356,19.43591015620667,6.197343528790134,19.644903716530294,6.255607260903695,20.559768736690952,6.668591353982702,19.38649117044224,42.430546315444744,229.75513696437088,0.0,19.456832018620837,41.91849582739933,68.61100967199627,0.0,19.62499840310096,41.64309428437031,46.53837626031071,0.0,19.43591015620667,41.98248494094882,66.53631547620313,0.0,19.644903716530294,41.60782216459312,49.875365397120845,0.0,20.559768736690952,40.451951558352945,0.0,19.329031562626085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.501114872749651,7.501114872749651,0.0,0.0,59.321395362532485,0.0,7.501114872749651,0.0,19.316152978956588,0.005974937675733368,6.2925645384230116,20.3160598618566,0.3705044250126874,0.005974937675733368,16.0,81.99987489983884,0.0,0.0,0.0,7.219999999999999,0.0,7.924999999999999,0.00621144618492455,0.005777917383578584,11.5,7.924999999999999,0.00621144618492455,0.005777917383578584,4.5,3064960.257918031,1354960.257918031 
 11/01  01:00:00,9.6625,0.0,0.0,0.0,0.0,0.0,18.999380170336295,6.234848949005849,19.320291398439835,6.241005192896505,19.445907753550294,6.271728716515723,19.304062300493882,6.240185332222186,19.45984452625929,6.273398803741507,20.292859664100007,6.4883578747028325,18.999380170336295,43.25221452954842,305.3775947625975,0.0,19.320291398439835,42.41320660231195,48.17343524206922,0.0,19.445907753550294,42.17223861822781,32.16644482121683,0.0,19.304062300493882,42.45367075752692,46.832999149159036,0.0,19.45984452625929,42.14054885650554,34.45945326981564,0.0,20.292859664100007,40.61697587860454,0.0,29.290849109414694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.501114872749651,7.501114872749651,0.0,0.0,59.321395362532485,0.0,7.501114872749651,0.0,18.923675071598765,0.006010755157860541,6.260367525127776,19.92351642757216,0.3705044250126874,0.006010755157860541,16.0,81.99987489983884,0.0,0.0,0.0,7.219999999999999,0.0,9.6625,0.00621144618492455,0.007146553936834514,11.5,9.6625,0.00621144618492455,0.007146553936834514,4.5,3064960.257918031,1354960.257918031 
 11/01  02:00:00,11.424999999999999,0.0,0.0,0.0,0.0,0.0,18.766790952243102,6.3549897581227075,19.303492077735154,6.462607410240199,19.394180012484682,6.4450113690949475,19.29538469538457,6.46397330842142,19.40342982661727,6.440576861368887,20.142191044483702,6.618081601688463,18.766790952243102,44.2516760400251,358.6655281230428,0.0,19.303492077735154,43.11206677997211,30.562087519913348,0.0,19.394180012484682,42.81735226058855,19.664545974031853,0.0,19.29538469538457,43.13789417024439,29.54636895477148,0.0,19.40342982661727,42.779632604799424,21.011896010396413,0.0,20.142191044483702,41.3659348255423,0.0,36.173945689102425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.501114872749651,7.501114872749651,0.0,0.0,59.321395362532485,0.0,7.501114872749651,0.0,18.686412126381995,0.006089327759587741,6.375551195946779,19.686109767872,0.3705044250126874,0.006089327759587741,16.0,81.99987489983884,0.0,0.0,0.0,7.219999999999999,0.0,11.424999999999999,0.00621144618492455,0.00812227258376957,11.5,11.424999999999999,0.00621144618492455,0.00812227258376957,4.5,3064960.257918031,1354960.257918031 
 11/01  03:00:00,13.162500000000001,0.0,0.0,0.0,0.0,0.0,18.669730582200565,6.6385514896790365,19.360136609467133,6.78626887325695,19.418100472360805,6.7412658519631234,19.355051670479906,6.7903733492456295,19.424016364822652,6.7348730700507184,20.07018972090502,6.917859486823202,18.669730582200565,45.39923785686024,395.8786877858456,0.0,19.360136609467133,43.9280317497839,18.334969218334038,0.0,19.418100472360805,43.63467167581058,11.556317900306851,0.0,19.355051670479906,43.95434506265198,17.742475173965715,0.0,19.424016364822652,43.5994463951431,12.312310606053643,0.0,20.07018972090502,42.415999429448874,0.0,38.124520838801516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.501114872749651,7.501114872749651,0.0,0.0,59.321395362532485,0.0,7.501114872749651,0.0,18.590151102649642,0.00621327459555312,6.665096910435182,19.589622119037465,0.3705044250126874,0.00621327459555312,16.0,81.99987489983884,0.0,0.0,0.0,7.219999999999999,0.0,13.162500000000001,0.00621144618492455,0.008790380953231116,11.5,13.162500000000001,0.00621144618492455,0.008790380953231116,4.5,3064960.257918031,1354960.257918031 
 11/01  04:00:00,14.925,0.0,0.0,0.0,0.0,0.0,18.674030947248774,6.974775838547265,19.46831564854447,7.161745797073828,19.49925898385485,7.1037308148700795,19.463152205416833,7.167632327736319,19.50299247411405,7.096431943430896,20.049673440553708,7.291777497078358,18.674030947248774,46.44795616375006,416.2451348864731,0.0,19.46831564854447,44.77262276488629,10.578940118080709,0.0,19.49925898385485,44.5092307205428,6.835605844724114,0.0,19.463152205416833,44.805088454255824,10.405852931410493,0.0,19.50299247411405,44.47663496288566,7.265283602785189,0.0,20.049673440553708,43.57316788885363,0.0,35.62913107233766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.501114872749651,7.501114872749651,0.0,0.0,59.321395362532485,0.0,7.501114872749651,0.0,18.60149609567502,0.0063665175245199886,7.0160063809888085,19.600687064319338,0.3705044250126874,0.0063665175245199886,16.0,81.99987489983884,0.0,0.0,0.0,7.219999999999999,0.0,14.925,0.00621144618492455,0.00975186673896669,11.5,14.925,0.00621144618492455,0.00975186673896669,4.5,3064960.257918031,1354960.257918031 
 11/01  05:00:00,15.6,0.0,0.0,0.0,0.0,0.0,18.757266789262346,7.380419952564628,19.57547381907902,7.586441417075348,19.593332629128426,7.5146557888535765,19.57031097407831,7.593951348241024,19.59592508733156,7.505848047389877,20.0578908707705,7.728009658940352,18.757266789262346,47.509158361356505,417.4336528466872,0.0,19.57547381907902,45.786854675377995,8.117215320982666,0.0,19.593332629128426,45.512248901778506,5.640983852658906,0.0,19.57031097407831,45.82505041669442,8.075413892976712,0.0,19.59592508733156,45.47753187142555,6.031827102322609,0.0,20.0578908707705,44.8689118787121,0.0,30.235712465213794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.501114872749651,7.501114872749651,0.0,0.0,59.321395362532485,0.0,7.501114872749651,0.0,18.678137798961764,0.0065436829506816275,7.412476983144006,19.677005196207194,0.3705044250126874,0.0065436829506816275,16.0,81.99987489983884,0.0,0.0,0.0,7.219999999999999,0.0,15.6,0.00621144618492455,0.010186372901430825,11.5,15.6,0.00621144618492455,0.010186372901430825,4.5,3064960.257918031,1354960.257918031 
 11/01  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,18.878270675319218,7.793901683954905,19.64185531312731,7.994957436246645,19.663695116015603,7.919297169781318,19.637641155965483,8.003271071479208,19.666338223538517,7.910549963264987,20.07550316916077,8.145060601267993,18.878270675319218,48.50162243774616,395.17067529785413,0.0,19.64185531312731,46.88666858198776,11.909247343836398,0.0,19.663695116015603,46.58241950538137,8.56970971797955,0.0,19.637641155965483,46.92549216423229,11.593690182092814,0.0,19.666338223538517,46.54702377526589,9.259764622838873,0.0,20.07550316916077,46.111409839348056,0.0,22.611167153669157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.501114872749651,7.501114872749651,0.0,0.0,59.321395362532485,0.0,7.501114872749651,0.0,18.79223865075806,0.006730121940314231,7.81956290230924,19.790765763654314,0.3705044250126874,0.006730121940314231,16.0,81.99987489983884,0.0,0.0,0.0,7.219999999999999,0.0,15.6,0.00621144618492455,0.010186372901430825,11.5,15.6,0.00621144618492455,0.010186372901430825,4.5,3064960.257918031,1354960.257918031 
 11/01  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,19.428118688140948,8.671793999432474,22.055444336701964,9.261050842875482,22.087747479595322,9.681941564441896,22.042397740109017,9.23400461086375,22.088949239348423,9.752592174479036,21.876795713948315,9.061708567750985,19.428118688140945,49.75120683651775,1010.0451294982824,0.0,22.055444336701964,44.04841041103863,2053.0913768947034,0.0,22.087747479595322,45.231009736572126,953.6674828863079,0.0,22.042397740109017,44.00204225098491,1997.0945756937233,0.0,22.088949239348423,45.44287140836935,956.5691576731776,0.0,21.876795713948315,43.927549484635954,2193.4327612879774,0.0,0.0,11148.455795029358,2254.119103922366,0.0,2542.843569125185,1367.0343499725877,2459.8956254808973,1412.5824467007815,2665.9155590321925,0.0,847.1719385114125,2376.513306305151,1303.0829204305317,0.0,0.0,11148.455795029358,13935.569743786697,812.7358898601731,2254.119103922366,8.684693268598132,7.22,0.36692984333115636,3066.854993782539,63.820994331985425,0.17669559974834914,8.684693268598132,0.3669298433311564,12.764149469156603,0.00834702562232657,10.979952253502715,16.0006554034761,0.3705044250126874,0.00834702562232657,16.0,81.99999669460294,0.0,0.006563916872518338,0.0,7.219999999999999,0.22481282345992457,11.500088835626109,0.31057230924622753,0.008600483281062186,11.5,15.6,0.31057230924622753,0.009970769536958683,4.5,6494321.630276668,1354960.257918031 
 11/01  08:00:00,15.6,0.0,0.0,0.0,0.0,0.0,19.952970413171478,10.238368204027612,22.198790022926996,10.766619788968914,22.19884761759434,11.112651993173763,22.19930063642616,10.73170460065546,22.198472138262208,11.143505727331647,22.198712287727282,10.396875298292716,19.952970413171478,53.512524259815926,922.8461370581572,0.0,22.198790022926996,48.289923270380086,1214.120966935402,0.0,22.19884761759434,49.40925958882967,507.6505113385714,0.0,22.19930063642616,48.176568535366435,1132.9304477084697,0.0,22.198472138262208,49.5112039294562,514.8446458504391,0.0,22.198712287727282,47.1156928471233,1493.439895682301,0.0,0.0,7820.526772540589,2520.6193227012386,0.0,1712.3133526037088,927.1881275275754,1604.6475170002113,977.7290763874471,1988.822646748415,0.0,814.8478853760391,2441.252207690296,1303.2139154558397,0.0,0.0,7820.526772540589,9775.658465675735,860.8531071550885,2520.6193227012386,8.794882248932856,7.22,0.3816719834442059,3381.472429856327,55.31611507063775,0.07026164286708146,8.794882248932856,0.38167198344420594,12.849617108543237,0.008466598327676416,11.191130201809138,15.999933956695795,0.3705044250126874,0.008466598327676416,16.0,81.99999999999969,0.0,0.006243001809370775,0.0,7.219999999999999,0.23111870104777393,11.50031881678327,0.31057230924622753,0.008604237972181808,11.5,15.6,0.31057230924622753,0.010056999117538275,4.5,6580738.805365825,1354960.257918031 
 11/01  09:00:00,15.225,11.0,5.0,11.0,5.0,20.0,20.939860996630824,11.741436519684221,22.20672093321144,12.773466286470295,22.20065606319772,12.63196563025665,22.268153694479288,12.778529717311883,22.201281399360763,12.58209133766251,22.691822420326968,12.742051332461845,20.939860996630824,55.64356148602677,1854.8452154853494,0.0,22.20672093321144,55.15809797500806,0.0,360.13716359567877,22.20065606319772,54.64151624934675,0.0,248.55455328927167,22.268153694479288,54.963515480475124,0.0,428.25060896222556,22.201281399360763,54.457279335935254,0.0,227.51572003251184,22.691822420326968,53.43909822122947,0.0,533.6333568969118,0.0,1145.8994163652353,2497.109705872153,0.0,138.38950310518965,171.34404886364172,48.435721741722894,235.82041560094186,0.0,0.0,760.6001672388663,2385.375476146165,1184.280318993089,0.0,0.0,1102.5765780643787,1378.2207225804732,856.1507987274862,2497.109705872153,8.740815688071546,7.22,0.3916600052335861,3353.260504599639,50.53119238782652,0.008790309253097005,8.740815688071546,0.3916600052335861,12.99387392692609,0.008609184331198824,11.4395570774243,15.99994960468996,0.3705044250126874,0.008609184331198824,16.0,81.48353359201138,0.0,0.0057189972649086766,0.0,7.22,0.2260751126515834,11.500098600850619,0.31057230924622753,0.008616934190151044,11.5,15.225,0.31057230924622753,0.010150190736872206,4.5,36305610.16922639,1354960.257918031 
 11/01  10:00:00,15.375000000000002,11.0,5.0,11.0,5.0,20.0,21.873808537288003,13.668115966485704,22.96289821774495,14.345711113215144,22.65675293138721,13.55146844905223,23.252424610791675,14.441284959802058,22.481166584011216,13.412423538649342,23.87479332983809,15.052487039006266,21.873808537288003,59.615684382809086,1813.8662277788685,0.0,22.96289821774495,58.30323911576325,0.0,560.5304465096174,22.65675293138721,56.409799175002334,0.0,451.52686435463477,23.252424610791675,57.646478520121846,0.0,552.7772694399464,22.481166584011216,56.4999905844022,0.0,485.0360700219946,23.87479332983809,57.76081958299696,0.0,629.8650851103462,0.0,720.2014917737715,2534.2209397514175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,700.3582823403739,2446.9293576571627,1231.9531339987393,0.0,0.0,720.2014917737715,900.2518647172143,863.0628187796709,2534.2209397514175,8.695972727909485,7.22,0.40944970312588863,3397.2837585310886,49.19210952033147,0.005250417578512266,8.695972727909485,0.40944970312588863,13.153854362240091,0.008807631530663466,11.779345422862203,15.999626070197321,0.3705044250126874,0.008807631530663466,16.0,81.2581091211731,0.0,0.005250417578512266,0.0,7.22,0.23191952886971512,11.500258041937895,0.31057230924622753,0.008614081597406623,11.5,15.375000000000002,0.31057230924622753,0.010165057817208053,4.5,46693558.68904812,1354960.257918031 
 11/01  11:00:00,15.6,11.0,5.0,11.0,5.0,20.0,22.72436442501273,14.620749360281915,23.513721430891252,15.053553575972263,23.12783821721165,13.890267508363939,23.898229445051896,15.237537781582818,22.898367385358654,13.706582340095961,24.50092779351957,16.399506672374944,22.72436442501273,60.21367395454881,1791.929768441778,0.0,23.513721430891252,59.031361511080206,0.0,605.3995910531003,23.12783821721165,56.0443628641751,0.0,483.65623372495025,23.898229445051896,58.367241792176074,0.0,602.5948297612224,22.898367385358654,56.15356805424485,0.0,516.414578709259,24.50092779351957,60.642516837522805,0.0,681.1357353196656,0.0,650.678188857012,2643.806904512236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,649.729638994909,2538.695707449058,1303.5417572521444,0.0,0.0,650.678188857012,813.3477360712648,883.2599824123489,2643.806904512236,8.688981326639581,7.22,0.42928782250698816,3527.066886924585,49.213103277852795,0.00474693560105114,8.688981326639581,0.42928782250698816,13.288539346231666,0.008917282267007111,11.964271438386525,15.999958919885554,0.3705044250126874,0.008917282267007111,16.0,81.55204702459221,0.0,0.00474693560105114,0.0,7.22,0.24064959491368548,11.50025079747139,0.31057230924622753,0.008609638824352027,11.5,15.6,0.31057230924622753,0.010186372901430825,4.5,48134050.58281901,1354960.257918031 
 11/01  12:00:00,15.6,8.8,4.0,8.8,4.0,16.0,23.37789200699168,15.05907369076646,23.712555832292132,15.164566952848585,23.276375276064485,13.872961966682057,24.12270788509212,15.38754217994788,23.037561738328897,13.686641451985874,24.672928224554035,16.86936661726353,23.37789200699168,59.540183879632636,1571.7381648768405,0.0,23.712555832292132,58.74719118295489,0.0,621.636426092442,23.276375276064485,55.481368807014206,0.0,493.7878932216273,24.12270788509212,58.143794680293745,0.0,619.981190589638,23.037561738328897,55.61036607501456,0.0,526.8826331597276,24.672928224554035,61.840103540772475,0.0,695.5953152463491,0.0,597.5401091048547,2804.055609092077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,605.7868626002833,2702.035893051582,1304.0575184640834,0.0,0.0,597.5401091048547,746.9251363810682,912.4923985888834,2804.055609092077,8.67355956975489,7.22,0.46005608827687117,3716.548007680961,49.032307019225655,0.004335477007223009,8.67355956975489,0.46005608827687117,13.405031084684477,0.008994153258036115,12.083058111833907,15.999971032915662,0.3705044250126874,0.008994153258036115,16.0,81.7164240539944,0.0,0.004335477007223009,0.0,7.22,0.2567295476555167,11.500284941859395,0.31057230924622753,0.008624275762295831,11.5,15.6,0.31057230924622753,0.010408863090192674,4.5,46917210.035575554,1354960.257918031 
 11/01  13:00:00,15.225,4.4,2.0,4.4,2.0,8.0,23.72413672621019,14.886683932325514,23.44659701240721,14.569128818699948,23.007674352090778,13.372012314236152,23.861770855414385,14.776687587850347,22.7825539401612,13.222474451575774,24.41186751721171,16.362889948505817,23.72413672621019,57.670114167294614,1161.740895400952,0.0,23.44659701240721,57.45056789972246,0.0,599.8589346670898,23.007674352090778,54.58135054193504,0.0,475.3167329973195,23.861770855414385,56.78802029405206,0.0,599.7210811369101,22.7825539401612,54.79320155571382,0.0,507.554926307725,24.41186751721171,60.82629596899976,0.0,674.397138498435,0.0,568.8776047190165,2610.5282414463823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,579.5635324022721,2482.964607949468,1184.7366460850235,0.0,0.0,568.8776047190165,711.0970058987706,876.7731547840749,2610.5282414463823,8.596879908451347,7.22,0.4518420149323454,3487.301396230457,48.78287566305892,0.004096470671331535,8.596879908451347,0.4518420149323454,13.47486845523225,0.0089998932694837,12.086861368105321,16.000497416549727,0.3705044250126874,0.0089998932694837,16.0,81.81431301360816,0.0,0.004096470671331534,0.0,7.22,0.23568577737219815,11.499625846613727,0.31057230924622753,0.00863089177464483,11.5,15.225,0.31057230924622753,0.010288143720878955,4.5,42730839.88040054,1354960.257918031 
 11/01  14:00:00,15.0,8.8,4.0,8.8,4.0,16.0,24.048579136128478,14.369244551706984,23.67147029670141,14.453862896847086,23.168904329527546,13.425054933941345,24.0537809343631,14.646687976321509,22.96791180633258,13.291050195403752,24.657287655075894,16.143363609872793,24.048579136128478,54.69334057361169,1192.5115984898212,0.0,23.67147029670141,56.25393876514228,0.0,617.6299331832583,23.168904329527546,54.23850995806857,0.0,486.11981377615166,24.0537809343631,55.66509402594669,0.0,614.0018376524686,22.96791180633258,54.42394118234819,0.0,521.3057130061194,24.657287655075894,59.10295317824979,0.0,693.5568411376059,0.0,550.7651080017447,2403.4004429816177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,561.8512348810033,2292.92597713089,1112.5376846254633,0.0,0.0,550.7651080017447,688.4563850021809,838.9107400547979,2403.4004429816177,8.499574887342202,7.22,0.44801196594118714,3242.311183036416,48.54878011640647,0.003938376359682336,8.499574887342202,0.4480119659411872,13.521339777585673,0.008934314000716597,11.977497808635817,16.000467847716955,0.3705044250126874,0.008934314000716597,16.0,81.87619872942636,0.0,0.003938376359682336,0.0,7.22,0.21727883660759917,11.500663038714825,0.31057230924622753,0.008630488414006024,11.5,15.0,0.31057230924622753,0.010137311008242727,4.5,45290862.525501624,1354960.257918031 
 11/01  15:00:00,15.0,11.0,5.0,11.0,5.0,20.0,24.393152881386577,14.754263940729052,23.869483083826367,15.073183836357279,23.28888749995106,13.876005514912537,24.19937031248933,15.288401935048425,23.109956717835058,13.70548168552846,24.95430270792619,16.855568537557772,24.393152881386577,54.92375027320233,1300.5901950929306,0.0,23.869483083826367,57.85544002362796,0.0,634.0619656406004,23.28888749995106,55.45085488132634,0.0,494.55797034088556,24.19937031248933,57.51181653345801,0.0,625.6020407280453,23.109956717835058,55.43547759709652,0.0,532.2359146300874,24.95430270792619,60.75966458137383,0.0,717.9848668850384,0.0,527.5749377465185,2399.9757211024394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,539.6161605106362,2292.9259771308903,1112.5376846254633,0.0,0.0,527.5749377465185,659.4686721831481,838.2912755384905,2399.9757211024394,8.465782253500965,7.22,0.4594385914734598,3238.26699664093,48.31289065077206,0.003746167192556729,8.465782253500965,0.4594385914734598,13.579692613714236,0.008955702425213902,12.013236471462442,15.999974592129035,0.3705044250126874,0.008955702425213902,16.0,81.91592246968956,0.0,0.003746167192556729,0.0,7.22,0.21727883660759917,11.500663038714825,0.31057230924622753,0.008630488414006024,11.5,15.0,0.31057230924622753,0.010137311008242727,4.5,46198964.90753499,1354960.257918031 
 11/01  16:00:00,14.624999999999998,11.0,5.0,11.0,5.0,20.0,24.53649764152433,15.508653064334382,23.74939650031946,15.617173051576906,23.14110587695372,14.330338011965612,23.942405061387163,15.732157268576492,22.972741051631065,14.155714605989486,24.588669247083818,16.847778509849828,24.53649764152433,57.16247904775474,1190.8008874394266,0.0,23.74939650031946,60.34725227866152,0.0,619.4887006387341,23.14110587695372,57.62142934705459,0.0,480.28285254230485,23.942405061387163,60.09043882315248,0.0,635.3564061478507,22.972741051631065,57.55641099762654,0.0,517.2616584977802,24.588669247083818,62.0701659536675,0.0,1073.3109915659652,0.0,415.63496304257416,2568.889933307419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,419.556484088929,2133.46946243046,993.189314572657,312.0885880919786,312.08858809197886,415.63496304257416,519.5437038032177,868.7478489134897,2568.889933307419,8.589664619075826,7.219999999999999,0.44952679902621734,3437.637782220909,48.211997470387956,0.002943081300014043,8.589664619075826,0.4495267990262174,14.567239922196674,0.009242646554100332,12.479220296336756,16.06742186594576,0.4201705909793012,0.009242646554100332,16.0,81.9380031561375,0.0,0.0029430813000140424,0.01016684499312924,7.219999999999999,0.20214023651499335,11.500814415417775,0.31057230924622753,0.008637793659289236,11.5,14.624999999999998,0.31057230924622753,0.010093416113107637,4.5,44535543.97600245,1391759.4755742985 
 11/01  17:00:00,14.775,11.0,5.0,11.0,5.0,20.0,24.523550852366263,15.471817790332295,23.35549629660096,15.668145699241183,22.74202580065592,14.189722603522556,23.559366418046015,15.844655214358827,22.576757644827687,13.99432830321973,24.65745402164,17.39081575853404,24.523550852366263,57.07158608577306,1111.6914920197178,0.0,23.35549629660096,61.99765955111022,0.0,593.2428241880173,22.74202580065592,58.495181600096686,0.0,457.70363872906347,23.559366418046015,61.93664971655651,0.0,577.3175811873452,22.576757644827687,58.3407335811551,0.0,492.56900456290964,24.65745402164,63.98056901739715,0.0,694.7820015298666,0.0,514.1473936357862,2291.0575214765167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,525.1573420769971,2197.9010158737638,1041.0808107920325,0.0,0.0,514.1473936357862,642.6842420447327,818.4187838356738,2291.0575214765167,8.382033506404802,7.22,0.47006999723681137,3109.4763053121906,48.03972010868395,0.0036213952303378923,8.382033506404802,0.47006999723681137,13.618439442213337,0.009056811087248737,12.18120613456475,16.000078948659894,0.3705044250126874,0.009056811087248737,16.0,81.95678226753401,0.0,0.0036213952303378923,0.0,7.22,0.20827788120315047,11.500272516471716,0.31057230924622753,0.008634602601618442,11.5,14.775,0.31057230924622753,0.010111339820503131,4.5,40737086.62642719,1354960.257918031 
 11/01  18:00:00,15.0,11.0,5.0,11.0,5.0,20.0,24.39327834637005,15.539008003218722,23.155999691610894,15.596698928185575,22.517110834756505,14.118353224246814,23.314741734137726,15.792019652469403,22.35483807486794,13.931007978267786,24.52018277650106,17.671843762490145,24.39327834637005,57.76660381656088,1061.4346137061739,0.0,23.155999691610894,62.462066713770234,0.0,577.2064390515369,22.517110834756505,59.02528612707168,0.0,442.46786256652587,23.314741734137726,62.64473063794499,0.0,558.7111246841723,22.35483807486794,58.89009518796043,0.0,475.99027556723775,24.52018277650106,65.65847288528767,0.0,684.2556914593529,0.0,524.3211892243546,2402.106655584005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,531.8871563175636,2292.9889950544866,1112.8746969417598,0.0,0.0,524.3211892243546,655.4014865304432,838.6767125295131,2402.106655584005,8.41673086298411,7.22,0.47868370725304976,3240.783368113518,47.88525456999734,0.003676350865785369,8.41673086298411,0.47868370725304976,13.599309151403457,0.009056408627131689,12.190134652416896,15.998728984741216,0.3705044250126874,0.009056408627131689,16.0,81.9700439622143,0.0,0.0036763508657853684,0.0,7.22,0.2173274756092566,11.499561656384003,0.31057230924622753,0.008624331270666663,11.5,15.0,0.31057230924622753,0.010130805320618174,4.5,40817991.01349032,1354960.257918031 
 11/01  19:00:00,15.0,5.5,2.5,5.5,2.5,10.0,23.843895372793106,15.260810278838983,22.326584130006925,14.873033794297234,22.204755282439773,13.534406212677002,22.397990619429827,15.051255047672331,22.201354989063102,13.383449715972143,23.54244319016386,17.00603529945733,23.843895372793106,58.64645279475824,451.23325196865335,0.0,22.326584130006925,62.70311734234674,0.0,425.18685459736594,22.204755282439773,57.923448702843004,0.0,213.70802574398556,22.397990619429827,63.15016144924738,0.0,450.8860312574377,22.201354989063102,57.36709895971311,0.0,195.61015000802925,23.54244319016386,66.75866768792437,0.0,605.2836149637526,0.0,1044.4957509734595,2236.7281126118546,0.0,84.4052072585206,206.9042869603627,37.245907152551894,268.161007058196,0.0,0.0,560.2555543387681,2135.5131949611336,1112.0293703274822,0.0,0.0,1044.4957509734595,1305.6196887168244,808.8111344322826,2236.7281126118546,8.416605931987233,7.22,0.44582382198063225,3045.5392470441375,46.70323207617518,0.007055813538776164,8.416605931987233,0.4458238219806323,13.525158241184272,0.009029098885897008,12.15065394562814,15.999644590615539,0.3705044250126874,0.009029098885897008,16.0,81.93602988910183,0.0,0.003914904035372915,0.0,7.22,0.20197755918020577,11.500877836755237,0.31057230924622753,0.008612964273237503,11.5,15.0,0.31057230924622753,0.009919490553481368,4.5,26283384.049162418,1354960.257918031 
 11/01  20:00:00,15.0,0.0,0.0,0.0,0.0,0.0,23.04082868119921,14.170405470233096,22.20140639703562,13.471974712363922,22.20073342092324,12.529442212794946,22.201481366345067,13.604623850932036,22.200635428403515,12.447498923071432,22.396761320941316,15.348510141887964,23.04082868119921,57.377035088859884,26.350667359579347,17.18456580879365,22.20140639703562,57.71493991105897,266.4468330339087,0.0,22.20073342092324,54.25492770549731,100.02157574988055,0.0,22.201481366345067,58.21717597925948,226.07320458039226,0.0,22.200635428403515,53.96268292341802,102.95007599593873,0.0,22.396761320941316,64.38419672988067,0.0,347.67288695631686,0.0,3253.392370844355,2124.5574136128917,0.0,763.8351284430375,519.7785172605359,696.9778132471544,566.152029532971,163.86113192443298,0.0,608.8839586225537,2041.705802151899,1111.6799593793696,0.0,0.0,3253.392370844355,4066.740463555443,788.5856050313191,2124.5574136128917,8.467406888695933,7.22,0.4062221084768168,2913.1430186442103,44.404832732392975,0.020682098887471273,8.467406888695933,0.4062221084768168,13.396763829052437,0.008913880681731039,11.958494781270442,16.000268651439654,0.3705044250126874,0.008913880681731039,16.0,81.99447417006363,0.0,0.00433323103312098,0.0,7.22,0.19288782898107143,11.501186522844772,0.31057230924622753,0.008607863303011207,11.5,15.0,0.31057230924622753,0.009795085695292222,4.5,15386787.787147729,1354960.257918031 
 11/01  21:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,22.432673801597893,13.237716262252219,21.47251991230181,13.049955424236769,21.71181831644325,12.872380806857375,21.487917655342493,13.105760079787562,21.73849298305197,12.888597076852612,21.90205892549377,14.181955227752045,22.432673801597893,56.02692634164776,57.58681591073832,0.0,21.47251991230181,58.69396420009449,155.25152357851795,0.0,21.71181831644325,57.1811536346389,114.66846972582414,0.0,21.487917655342493,58.85114054911756,145.81676922093214,0.0,21.73849298305197,57.14912651228219,124.5411290396456,0.0,21.90205892549377,61.53106767142161,120.03861442538607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,22.410793675506,0.009736187766070187,13.282699635484844,23.403866047069876,0.3705044250126874,0.009736187766070187,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.00621144618492455,0.009557938922507619,11.5,14.624999999999998,0.00621144618492455,0.009557938922507619,4.5,7114960.257918031,1354960.257918031 
 11/01  22:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.705860801270525,13.309731383703898,20.88105626381935,13.180780012622385,21.20796427210903,13.20887506992444,20.893425550117193,13.194623643500432,21.244406720095526,13.218895627530001,21.437957216595642,13.71610420072354,21.705860801270525,58.842452885941526,0.0,96.25087521184014,20.88105626381935,61.376201890665456,150.39275323930792,0.0,21.20796427210903,60.266374309606725,104.66605667479303,0.0,20.893425550117193,61.38483841312461,141.43942541031288,0.0,21.244406720095526,60.17099834320926,112.77251967937195,0.0,21.437957216595642,61.416528040443175,104.94286293466854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,21.758605483162615,0.009740192158820169,13.289635505401874,22.751670594174904,0.3705044250126874,0.009740192158820169,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,14.4,0.00621144618492455,0.009616553887728953,11.5,14.4,0.00621144618492455,0.009616553887728953,4.5,3064960.257918031,1354960.257918031 
 11/01  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.181113942040696,13.321375086390603,20.5143786235583,13.26440085985349,20.807050378654377,13.296292214085543,20.52151576451122,13.26658727523681,20.846164950482,13.300200317265816,21.058891271551555,13.513030409932176,21.181113942040696,60.80933323353374,0.0,60.07019889082949,20.5143786235583,63.11951112003367,133.80308562026573,0.0,20.807050378654377,62.1208615661715,92.9965880508613,0.0,20.52151576451122,63.10073048713516,126.12935937370423,0.0,20.846164950482,61.98726150462265,99.69394145547466,0.0,21.058891271551555,62.035802964724844,89.40753203973475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,21.185438964801087,0.009756873974650491,13.315478849637607,22.178473970557754,0.3705044250126874,0.009756873974650491,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,14.4,0.00621144618492455,0.009736138128801811,11.5,14.4,0.00621144618492455,0.009736138128801811,4.5,3064960.257918031,1354960.257918031 
 11/01  24:00:00,14.775,0.0,0.0,0.0,0.0,0.0,20.77377453170071,13.33616606868625,20.330870310144082,13.316284466610425,20.547294383259658,13.333204612052146,20.334076580938024,13.31590176802669,20.581184408500306,13.334418958073451,20.821645686937472,13.43321093348776,20.77377453170071,62.410504526828056,5.938381964392875,8.565121781345397,20.330870310144082,64.05476672825834,114.5635373220208,0.0,20.547294383259658,63.27470600640793,81.93890537739179,0.0,20.334076580938024,64.04049070639327,108.21380311497944,0.0,20.581184408500306,63.14762272110512,87.88235353976143,0.0,20.821645686937472,62.62087097730513,74.57365751624752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.762586140478394,0.009771579467506826,13.338202028528727,21.755594610294892,0.3705044250126874,0.009771579467506826,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,14.775,0.00621144618492455,0.009979290781836184,11.5,14.775,0.00621144618492455,0.009979290781836184,4.5,3064960.257918031,1354960.257918031 
 11/02  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.49447111654598,13.375292207741534,20.36369229651761,13.377924241442946,20.522569024777532,13.381484033186513,20.367100247397175,13.377635798842263,20.5521684773533,13.38121398281081,20.884288149133884,13.438605346922234,20.49447111654598,63.655857583495305,84.43348836029395,0.0,20.36369229651761,64.18227524324986,87.40585202863736,0.0,20.522569024777532,63.5706236441139,62.93665601974942,0.0,20.367100247397175,64.16755846561881,82.48808154412251,0.0,20.5521684773533,63.45354781153311,67.23448295586707,0.0,20.884288149133884,62.40173793815742,45.21869563025081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.45763466670601,0.00978922808108538,13.375104289559204,21.450611291737072,0.3705044250126874,0.00978922808108538,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.010120412237266271,11.5,15.0,0.00621144618492455,0.010120412237266271,4.5,6304960.257918031,1354960.257918031 
 11/02  02:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,20.316596838172664,13.408798835348968,20.340070943389495,13.407125274964883,20.4798130070456,13.406473359284583,20.34448310808704,13.40713376008045,20.50207324196013,13.406213556091116,20.907204990558462,13.441770406780808,20.316596838172664,64.49934596488609,155.09817795500635,0.0,20.340070943389495,64.39853587988594,73.49953248945593,0.0,20.4798130070456,63.8425517772367,52.506024949697746,0.0,20.34448310808704,64.381019634313,69.24647159398836,0.0,20.50207324196013,63.753839342420775,56.273607552675,0.0,20.907204990558462,62.32655365379376,27.69231080898271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.261077599041425,0.009805271683019652,13.405627668083222,21.254025276903953,0.3705044250126874,0.009805271683019652,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.00621144618492455,0.009871469553053683,11.5,14.624999999999998,0.00621144618492455,0.009871469553053683,4.5,6304960.257918031,1354960.257918031 
 11/02  03:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,20.172263243315143,13.40194503317803,20.27877353999075,13.39132819981548,20.399169349299562,13.392405643314572,20.284220527843424,13.391247418935805,20.41722125852307,13.392600957508973,20.87039663432451,13.409465669613557,20.172263243315143,65.04823701612303,189.14144308595746,0.0,20.27877353999075,64.57637668574951,65.81560284642637,0.0,20.399169349299562,64.10234513418278,47.3381481021122,0.0,20.284220527843424,64.55429763508636,61.89327092504965,0.0,20.41722125852307,64.03175786744973,50.88590658478603,0.0,20.87039663432451,62.336412872274906,18.10736891144029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.104232052735508,0.009805558370480659,13.396395335717447,21.09717921334642,0.3705044250126874,0.009805558370480659,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,14.0875,0.00621144618492455,0.009534682663079087,11.5,14.0875,0.00621144618492455,0.009534682663079087,4.5,6304960.257918031,1354960.257918031 
 11/02  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,20.037811573235217,13.389037204056404,20.20960871080822,13.378403909328522,20.321499194051167,13.38239025050269,20.215897113940773,13.378060418516682,20.33495624508186,13.382953976520884,20.8064529595787,13.38436182357505,20.037811573235217,65.53664289064638,210.97159855471364,0.0,20.20960871080822,64.7984801163168,60.35824817319599,0.0,20.321499194051167,64.36858260860348,43.313008350011444,0.0,20.215897113940773,64.77183499793374,56.662699360239,0.0,20.33495624508186,64.31744861800334,46.788137826866716,0.0,20.8064529595787,62.47985740464824,12.272932228156378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,19.967208322233407,0.009798229930329128,13.388979283670185,20.960168705138273,0.3705044250126874,0.009798229930329128,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,13.9,0.00621144618492455,0.009607579237928224,11.5,13.9,0.00621144618492455,0.009607579237928224,4.5,6304960.257918031,1354960.257918031 
 11/02  05:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,19.917119971530912,13.38233845174786,20.17154432235456,13.37386782876013,20.272397697415617,13.376559091223921,20.17763813128591,13.373537862879386,20.284550923993056,13.376782832385649,20.758770437294395,13.374354399133251,19.917119971530912,65.99962047789974,237.3161207338146,0.0,20.17154432235456,64.93196726557514,53.933738298863716,0.0,20.272397697415617,64.53960308792627,38.64368766843262,0.0,20.17763813128591,64.90609711630701,50.595399179499566,0.0,20.284550923993056,64.4920798589591,41.73319064226854,0.0,20.758770437294395,62.622642949512965,6.662794963717602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,19.849242057887007,0.009787361809269703,13.378031280619401,20.84222205018383,0.3705044250126874,0.009787361809269703,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,14.2125,0.00621144618492455,0.009527076825659713,11.5,14.2125,0.00621144618492455,0.009527076825659713,4.5,6304960.257918031,1354960.257918031 
 11/02  06:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,19.82242279497683,13.35339532444627,20.147464192131366,13.342026068801777,20.238167600808918,13.345232319941942,20.15322708007754,13.34166899476452,20.248927213929267,13.345628601932567,20.7306562559491,13.339007122477991,19.82242279497683,66.26298063686957,261.7136013730262,0.0,20.147464192131366,64.89382542912412,47.641906794123145,0.0,20.238167600808918,64.54428004879836,34.02615677676994,0.0,20.15322708007754,64.86917850505962,44.66409825786849,0.0,20.248927213929267,64.50302469521101,36.74213378705633,0.0,20.7306562559491,62.58667513488385,1.165837747299861,0.42650343864528395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,19.74691483864079,0.009775337818035405,13.349808161868062,20.739916526794808,0.3705044250126874,0.009775337818035405,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,14.0875,0.00621144618492455,0.009416819748173573,11.5,14.0875,0.00621144618492455,0.009416819748173573,4.5,6304960.257918031,1354960.257918031 
 11/02  07:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,19.75663978730484,13.323426801970086,20.110473353088373,13.299798329816195,20.329381410683162,13.302932033504199,20.142969025846405,13.299425882970898,20.221339555226262,13.303337704712593,20.689490006273175,13.294326595750691,19.75663978730484,66.40399366936944,276.54480566707,0.0,20.110473353088373,64.86358292956248,43.96115643380409,0.0,20.329381410683162,64.00792756523545,22.228523050543686,0.0,20.142969025846405,64.73191894516229,39.144483086903904,0.0,20.221339555226262,64.43516296143052,32.613476377800055,0.0,20.689490006273175,62.56290461903933,0.0,2.5802286563513235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,19.664130496951504,0.00975408467834001,13.311163153338402,20.657170536235952,0.3705044250126874,0.00975408467834001,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.00621144618492455,0.009003943905204799,11.5,13.525000000000002,0.00621144618492455,0.009003943905204799,4.5,6304960.257918031,1354960.257918031 
 11/02  08:00:00,14.3625,0.0,0.0,0.0,0.0,0.0,19.77798619855821,13.25879996906342,20.216524544193668,13.217358589288626,21.15184427596489,13.230145832902792,20.307825340439543,13.216219338638744,20.35816633157902,13.232144493305757,20.6526931976122,13.201241260908988,19.77798619855821,66.03732035636142,332.4976758359411,0.0,20.216524544193668,64.09457844648882,36.24822352318546,0.0,21.15184427596489,60.57792140185845,0.0,32.85161967263298,20.307825340439543,63.729068593619424,27.366593698715747,0.0,20.35816633157902,63.59711533473465,23.134207037365854,0.0,20.6526931976122,62.32505562544057,1.4297830024221128,0.26012338383554834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,19.674243109318294,0.009718903882728183,13.256650238040002,20.667346639014344,0.3705044250126874,0.009718903882728183,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,14.3625,0.00621144618492455,0.008995408393671458,11.5,14.3625,0.00621144618492455,0.008995408393671458,4.5,6304960.257918031,1354960.257918031 
 11/02  09:00:00,16.0625,0.0,0.0,0.0,0.0,0.0,20.0382782628768,13.183673768132802,20.65650826398112,13.160093604211712,23.254103119145615,13.172654586006315,20.659878987890906,13.158731895388462,20.68912714956472,13.174235052566832,20.741335713528922,13.139286937842456,20.0382782628768,64.66448474367371,458.5511754223519,0.0,20.65650826398112,62.14825847192019,20.90037439195772,0.0,23.254103119145615,53.12331870395947,0.0,158.49530110794228,20.659878987890906,62.1277901670107,19.529853082039455,0.0,20.68912714956472,62.07822949507304,17.00930217518755,0.0,20.741335713528922,61.735573252631525,13.978916014746392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,19.92327955532912,0.00967171678670838,13.183282632322019,20.916468254575918,0.3705044250126874,0.00967171678670838,16.0,81.99848111939636,0.0,0.0,0.0,7.219999999999999,0.0,16.0625,0.00621144618492455,0.009341005145199241,11.5,16.0625,0.00621144618492455,0.009341005145199241,4.5,6304960.257918031,1354960.257918031 
 11/02  10:00:00,17.7,0.0,0.0,0.0,0.0,0.0,20.557617750816767,13.15403676873056,21.383434722316913,13.152786861567897,24.668058271149036,13.159201522209003,21.24554719198464,13.151875536768113,21.21885546530599,13.159714228173943,20.972690098896262,13.136593046553854,20.557617750816767,62.50199953286956,503.70585445565143,0.0,21.383434722316913,59.40525500257108,2.7491281466693636,3.0195969819583297,24.668058271149036,48.71812857743059,0.0,222.92421053584334,21.24554719198464,59.90388481671616,10.238722384342111,0.0,21.21885546530599,60.03237914628039,12.061436082407113,0.0,20.972690098896262,60.85231421349422,32.516154835498014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.386841847811322,0.009649540548736145,13.158351510578361,21.380070578623936,0.3705044250126874,0.009649540548736145,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,17.7,0.00621144618492455,0.009669199501207487,11.5,17.7,0.00621144618492455,0.009669199501207487,4.5,6304960.257918031,1354960.257918031 
 11/02  11:00:00,18.9875,0.0,0.0,0.0,0.0,0.0,21.247515128643713,13.16936627210314,22.351164119676483,13.190996406918604,25.483025183189987,13.187466419289606,21.864718107721487,13.190991248884698,21.820034571733164,13.186437525377082,21.273714026027537,13.187070150816016,21.247515128643713,59.96702002924948,480.6780299040629,0.0,22.351164119676483,56.14205966239967,0.0,26.883325409399674,25.483025183189987,46.49046928677912,0.0,235.01328500179335,21.864718107721487,57.82307697522186,11.574550048419098,0.0,21.820034571733164,57.96416727834625,14.720481771971777,0.0,21.273714026027537,59.93519772116603,59.31283045102174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,21.023566754822202,0.009653857704956552,13.170884388187202,22.0167876922402,0.3705044250126874,0.009653857704956552,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,18.9875,0.00621144618492455,0.009959670180013445,11.5,18.9875,0.00621144618492455,0.009959670180013445,4.5,6304960.257918031,1354960.257918031 
 11/02  12:00:00,20.15,0.0,0.0,0.0,0.0,0.0,22.090576011918575,13.216009725680381,23.57457390688746,13.254974843210082,25.642792686020993,13.243722150685425,22.42297864640113,13.255728936893144,22.43577904864886,13.241646530057977,21.642549768791685,13.26461696907165,22.090576011918575,57.12869222414649,417.8457937341627,0.0,23.57457390688746,52.35471763158178,0.0,52.2040300895037,25.642792686020993,46.21982461237636,0.0,184.26095350587508,22.42297864640113,56.125293385958116,38.23863068925573,0.0,22.43577904864886,56.030980495822995,36.628972413665906,0.0,21.642549768791685,58.89412803872648,102.40351405441677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,21.932167794607796,0.009692447293884125,13.221343683562342,22.925319075239912,0.3705044250126874,0.009692447293884125,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,20.15,0.00621144618492455,0.010362474250012771,11.5,20.15,0.00621144618492455,0.010362474250012771,4.5,6304960.257918031,1354960.257918031 
 11/02  13:00:00,21.287499999999998,0.0,0.0,0.0,0.0,0.0,22.913514312443045,13.310001333063237,24.677773910264246,13.373109399877109,25.15732517328459,13.352676761685178,22.87023383130549,13.374533486161528,22.97797293537102,13.349407379000969,22.01764667635502,13.39806776733145,22.913514312443045,54.674127781874475,271.57841388990573,0.0,24.677773910264246,49.37090822706464,0.0,78.61001557172688,25.15732517328459,47.91643425672643,0.0,98.81052729169153,22.87023383130549,55.04592048582998,63.18604909217862,0.0,22.97797293537102,54.59892940034161,54.04609618618639,0.0,22.01764667635502,58.0629884839673,134.3364595895481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,22.707176180428128,0.009754579311707473,13.311906252929534,23.700215328126983,0.3705044250126874,0.009754579311707473,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,21.287499999999998,0.00621144618492455,0.010802618946670645,11.5,21.287499999999998,0.00621144618492455,0.010802618946670645,4.5,6304960.257918031,1354960.257918031 
