Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/02  14:00:00,21.7,0.0,0.0,0.0,0.0,0.0,23.53312989445565,13.434379329617473,24.833204177473927,13.507236023447703,24.569473347696327,13.474916176036745,23.166138913110334,13.509687734788624,23.39023025384951,13.47050444843221,22.306419746975784,13.550564000704314,23.53312989445565,53.09152825048447,111.95980210573862,0.0,24.833204177473927,49.343109333685234,0.0,37.32885724359471,24.569473347696327,50.02220732639112,3.0243244039941715,16.615891588520242,23.166138913110334,54.54699274535445,91.5935812469877,0.0,23.39023025384951,53.67670988776671,73.25819122841278,0.0,22.306419746975784,57.62013398006598,164.71306199585666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,23.376173426401866,0.00983613026931447,13.427848859903156,24.369065433890466,0.3705044250126874,0.00983613026931447,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,21.7,0.00621144618492455,0.010964206444164444,11.5,21.7,0.00621144618492455,0.010964206444164444,4.5,6304960.257918031,1354960.257918031 
 11/02  15:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,23.808814401089087,13.57344565898259,24.254046317975114,13.6360053595327,24.05017544054479,13.604246646736236,23.123415911683082,13.638887777478338,23.488597975136425,13.600582218837655,22.449515230909178,13.687782787220957,23.808814401089087,52.691757547830775,3.9269254656728663,38.49116462206439,24.254046317975114,51.51533891280539,38.22752947432349,0.0,24.05017544054479,52.04060874149018,46.065867272663525,0.0,23.123415911683082,55.15096420883815,122.29167910225931,0.0,23.488597975136425,53.813110318971674,92.86819374017318,0.0,22.449515230909178,57.63337310712724,182.08018203441236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,23.73653233566897,0.009924650513290459,13.567069413056334,24.729264676133393,0.3705044250126874,0.009924650513290459,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.00621144618492455,0.010914238269342676,11.5,21.324999999999996,0.00621144618492455,0.010914238269342676,4.5,6304960.257918031,1354960.257918031 
 11/02  16:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,23.779649405062308,13.697094280119241,23.84187778079739,13.743076406894131,23.595383207451953,13.71562776061208,22.936133772063425,13.745882564992854,23.48723140074861,13.712714749030551,22.449174709259765,13.794626556337377,23.779649405062308,53.21117543088186,0.0,105.26261213836824,23.84187778079739,53.17214096148108,72.04128549447381,0.0,23.595383207451953,53.871853879835115,77.4743761883372,0.0,22.936133772063425,56.16942203063721,137.18696920224795,0.0,23.48723140074861,54.21163798941564,93.58769809425581,0.0,22.449174709259765,58.036546766923166,182.776956532969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,23.744746533701758,0.010000803175482497,13.688462277841676,24.737341556006516,0.3705044250126874,0.010000803175482497,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,20.4125,0.00621144618492455,0.010713292307234147,11.5,20.4125,0.00621144618492455,0.010713292307234147,4.5,6304960.257918031,1354960.257918031 
 11/02  17:00:00,19.625,0.0,0.0,0.0,0.0,0.0,23.556224041317737,13.777700321786385,23.252703449486418,13.80201588885204,23.088016671996368,13.784505606305446,22.572387525400067,13.804140428387036,23.178876505524528,13.78302749845896,22.380083450839813,13.84453015089665,23.556224041317737,54.216576875822405,0.0,133.61333937105974,23.252703449486418,55.312529935176435,105.19496762939104,0.0,23.088016671996368,55.797663001365244,99.88403029817852,0.0,22.572387525400067,57.64147784057753,151.40842531413722,0.0,23.178876505524528,55.487397978861125,103.41740082755916,0.0,22.380083450839813,58.470297387032176,174.1553083022735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,23.5676629621027,0.010057569334900783,13.774111439596354,24.56015564823784,0.3705044250126874,0.010057569334900783,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,19.625,0.00621144618492455,0.01054772421749161,11.5,19.625,0.00621144618492455,0.01054772421749161,4.5,6304960.257918031,1354960.257918031 
 11/02  18:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,23.150409924169026,13.824766668706562,22.52555224478562,13.83909319913532,22.594626299382238,13.830157844890937,22.16701424730841,13.84040695573749,22.64686596786776,13.82954228536623,22.22474075674076,13.869624425938067,23.150409924169026,55.731999641230786,0.0,160.12209636397483,22.52555224478562,57.93834045670954,132.72859903422636,0.0,22.594626299382238,57.66105084417998,107.24347919217388,0.0,22.16701424730841,59.219047261349736,152.96618632052952,0.0,22.64686596786776,57.4762714958656,114.4298101953965,0.0,22.22474075674076,59.122257051936714,155.8130948326006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,23.182707022778203,0.010091646985038465,13.825316991669867,24.175138285124614,0.3705044250126874,0.010091646985038465,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.00621144618492455,0.010496336511380091,11.5,18.712500000000002,0.00621144618492455,0.010496336511380091,4.5,6304960.257918031,1354960.257918031 
 11/02  19:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.70972046430517,13.858323731862127,22.0517414920213,13.871281453817645,22.204732698548856,13.865635776592939,21.848936125731385,13.872120758150027,22.248269182025126,13.865145018620904,22.028329809027905,13.892945253257531,22.70972046430517,57.36438586156673,0.0,136.97314242363655,22.0517414920213,59.7564070430205,135.4657596508634,0.0,22.204732698548856,59.17984350139556,103.8578277569867,0.0,21.848936125731385,60.50300986170636,143.69528119172662,0.0,22.248269182025126,59.02133101566926,111.34534559472468,0.0,22.028329809027905,59.92490440846337,136.3683366936193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,22.742890140399123,0.010114660165611387,13.859806205071864,23.735279926725116,0.3705044250126874,0.010114660165611387,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,18.3,0.00621144618492455,0.010482192298073333,11.5,18.3,0.00621144618492455,0.010482192298073333,4.5,6304960.257918031,1354960.257918031 
 11/02  20:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.29746734350965,13.887278759222376,21.715999204115818,13.893980453552333,21.90160794040925,13.888911859593687,21.60406107223786,13.894644507944989,21.939334697777984,13.888399110091528,21.842768358965007,13.910387682639877,22.29746734350965,58.92980547853929,0.0,90.17913327759516,21.715999204115818,61.08320262081833,128.63113407819287,0.0,21.90160794040925,60.37454430990755,95.88048317085406,0.0,21.60406107223786,61.50508451061786,130.30320983356955,0.0,21.939334697777984,60.23370428181079,102.97740139295678,0.0,21.842768358965007,60.67590627911464,117.58343394151143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,22.32218486529861,0.01013132997621822,13.884745408635775,23.314544610228765,0.3705044250126874,0.01013132997621822,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,17.9875,0.00621144618492455,0.010275351337678627,11.5,17.9875,0.00621144618492455,0.010275351337678627,4.5,6304960.257918031,1354960.257918031 
 11/02  21:00:00,17.425,0.0,0.0,0.0,0.0,0.0,21.937896286227375,13.906824705528328,21.441806783876093,13.905776733286881,21.63809553413054,13.904367832737679,21.379235419191595,13.906101137890817,21.672240886634093,13.904393066469538,21.674545794322835,13.915772806379268,21.937896286227375,60.31151892888636,0.0,46.939057383900035,21.441806783876093,62.164191019790294,120.44879751702393,0.0,21.63809553413054,61.416102595795735,88.25575040641377,0.0,21.379235419191595,62.404114266657125,118.79621913516996,0.0,21.672240886634093,61.28808708486974,94.83185085423042,0.0,21.674545794322835,61.32432565665875,100.99261500256961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,21.946312755780795,0.010139274494851207,13.90633288142418,22.938658184174873,0.3705044250126874,0.010139274494851207,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,17.425,0.00621144618492455,0.010146216086550789,11.5,17.425,0.00621144618492455,0.010146216086550789,4.5,6304960.257918031,1354960.257918031 
 11/02  22:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.620713524611126,13.913621019843164,21.226090740324707,13.91269036760127,21.416341671609402,13.912853516168248,21.189755312672613,13.912774674831144,21.448929537279774,13.912929088677199,21.52606575963796,13.917710620766641,21.620713524611126,61.51853661739749,2.129805069869917,9.362956207136222,21.226090740324707,63.019667899810635,111.56916878139481,0.0,21.416341671609402,62.28949235180443,81.17740946637974,0.0,21.189755312672613,63.160635504122936,108.39114472043622,0.0,21.448929537279774,62.165586136468804,87.13765931617831,0.0,21.52606575963796,61.891624161188815,86.80428355800643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,21.62024684478204,0.01014012893574577,13.9134366371831,22.612590733446613,0.3705044250126874,0.01014012893574577,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,17.2,0.00621144618492455,0.010140429099436816,11.5,17.2,0.00621144618492455,0.010140429099436816,4.5,6304960.257918031,1354960.257918031 
 11/02  23:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,21.357527302501364,13.909577262846478,21.059068385263465,13.89637222439947,21.238029647322307,13.89714592023005,21.036459652207554,13.896340479118512,21.266680925794716,13.897306827704497,21.40459122626776,13.897904802738445,21.357527302501364,62.50126156898325,30.14665885281056,0.0,21.059068385263465,63.60166257288918,102.67107025604173,0.0,21.238029647322307,62.90983215679331,74.43976985627359,0.0,21.036459652207554,63.68992294133351,98.92154575702051,0.0,21.266680925794716,62.80001484755806,79.99758328507943,0.0,21.40459122626776,62.2735405919512,74.33100831962008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,21.342642627853593,0.010132210143482968,13.90160141032513,22.335000786667116,0.3705044250126874,0.010132210143482968,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,16.8875,0.00621144618492455,0.009706058148228218,11.5,16.8875,0.00621144618492455,0.009706058148228218,4.5,6304960.257918031,1354960.257918031 
 11/02  24:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,21.132980719064616,13.87175505169342,20.933469483236653,13.843666815759425,21.100486988954763,13.850786992653148,20.920167088683904,13.843092640845411,21.126664179341066,13.851907611712463,21.302759974540784,13.836840400510187,21.132980719064616,63.2124834302176,62.924319308672466,0.0,20.933469483236653,63.87532490284965,94.54458047840916,0.0,21.100486988954763,63.25228752985754,68.3981380780412,0.0,20.920167088683904,63.92521346360316,90.51910621954943,0.0,21.126664179341066,63.15528362540361,73.51618109685836,0.0,21.302759974540784,62.415297739827366,64.36510416937921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,21.116077533548,0.010108774792101264,13.866525638649776,22.1084779267589,0.3705044250126874,0.010108774792101264,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,17.0125,0.00621144618492455,0.009406059150268788,11.5,17.0125,0.00621144618492455,0.009406059150268788,4.5,6304960.257918031,1354960.257918031 
 11/03  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,20.95371326750601,13.81739858359524,20.85947244137227,13.789608225851692,21.008996959115223,13.799840802768637,20.852386949473924,13.788599695787632,21.032750117500903,13.801099295545562,21.224249394622007,13.775271085521412,20.95371326750601,63.68712215966897,98.25086913921518,0.0,20.85947244137227,63.94166081377279,85.5274721895895,0.0,21.008996959115223,63.39854165563844,61.98186189994084,0.0,20.852386949473924,63.96534949962909,81.50890740599635,0.0,21.032750117500903,63.31123804436914,66.6175668135071,0.0,21.224249394622007,62.46609005710019,55.774635324833696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.93002143974829,0.010073242850204962,13.813211941959059,21.922485873955623,0.3705044250126874,0.010073242850204962,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,17.2,0.00621144618492455,0.009377960776932284,11.5,17.2,0.00621144618492455,0.009377960776932284,4.5,6304960.257918031,1354960.257918031 
 11/03  02:00:00,16.5125,0.0,0.0,0.0,0.0,0.0,20.81379106792446,13.76423873348885,20.76404997560817,13.739750101869557,20.908981467100027,13.749884158029344,20.761254377158046,13.73862627842656,20.93097427320278,13.751003725311346,21.155251218665054,13.721891527655071,20.81379106792446,64.0160631976269,119.51348954645687,0.0,20.76404997560817,64.11022006140644,80.68683319848941,0.0,20.908981467100027,63.58279025432107,58.211918629618026,0.0,20.761254377158046,64.11656317929959,76.59946640316304,0.0,20.93097427320278,63.50146530344521,62.589387034656454,0.0,21.155251218665054,62.51379097520811,48.859731616207796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.77443542095265,0.010038776628888147,13.761337665367503,21.766961983179762,0.3705044250126874,0.010038776628888147,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,16.5125,0.00621144618492455,0.00942474898909026,11.5,16.5125,0.00621144618492455,0.00942474898909026,4.5,6304960.257918031,1354960.257918031 
 11/03  03:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.68263847150876,13.709292201144631,20.6575440842967,13.694367997588015,20.80432027242594,13.702989952899932,20.658050150526932,13.693328409317758,20.825240316080873,13.703855327286856,21.089813886081913,13.676415233257977,20.68263847150876,64.30499813374045,130.44857594320206,0.0,20.6575440842967,64.34196337205034,78.28396166399551,0.0,20.80432027242594,63.79866438703569,56.06077423029882,0.0,20.658050150526932,64.33560195258087,74.0731920095514,0.0,20.825240316080873,63.72014637762149,60.2960133326597,0.0,21.089813886081913,62.58006759875346,43.19548068470556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.63806150597553,0.010011481991631124,13.71044848203445,21.63063727428199,0.3705044250126874,0.010011481991631124,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,16.1,0.00621144618492455,0.009673365917540094,11.5,16.1,0.00621144618492455,0.009673365917540094,4.5,6304960.257918031,1354960.257918031 
 11/03  04:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,20.554071542176757,13.679545506372817,20.57168561418875,13.674017180254623,20.71445019316446,13.67839300008259,20.57397937266969,13.673340862157815,20.734276304536422,13.67866747475462,21.03119523741398,13.66030888171079,20.554071542176757,64.69144271695488,148.53393938570116,0.0,20.57168561418875,64.59789352583901,74.51702194889401,0.0,20.71445019316446,64.0501793040732,53.15616347033091,0.0,20.57397937266969,64.58591076392378,70.3708917733108,0.0,20.734276304536422,63.973147980723326,57.17271850958184,0.0,21.03119523741398,62.740077646884636,37.28092861994509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.505368591985,0.00999476507224118,13.679352794817135,21.49797449954492,0.3705044250126874,0.00999476507224118,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.00621144618492455,0.00983088790731101,11.5,15.787500000000001,0.00621144618492455,0.00983088790731101,4.5,6304960.257918031,1354960.257918031 
 11/03  05:00:00,15.6,0.0,0.0,0.0,0.0,0.0,20.43051255134896,13.676054356531948,20.48890207738432,13.671122695607604,20.62818356660849,13.673350144436524,20.49233419829092,13.670736898477639,20.646998061717397,13.673513519323821,20.975530473912343,13.661720030069016,20.43051255134896,65.17179820012822,164.20449483155608,0.0,20.48890207738432,64.91638993450152,71.03255823039876,0.0,20.62818356660849,64.37045016103595,50.453905277821264,0.0,20.49233419829092,64.90101264589083,66.98546993814637,0.0,20.646998061717397,64.29652656690227,54.26656292114325,0.0,20.975530473912343,62.96089994014201,31.656349486790873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.379268101777665,0.009985697710559571,13.675323865422536,21.3718903578626,0.3705044250126874,0.009985697710559571,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,15.6,0.00621144618492455,0.009835148084857576,11.5,15.6,0.00621144618492455,0.009835148084857576,4.5,6304960.257918031,1354960.257918031 
 11/03  06:00:00,15.225,0.0,0.0,0.0,0.0,0.0,20.315279378641957,13.671514234481874,20.409150422736356,13.671883460949692,20.544349063242755,13.673605441640548,20.413813805190294,13.671621297368613,20.562161526173966,13.673753843712776,20.91898829113041,13.665273810634643,20.315279378641957,65.61788606652009,180.2827609601486,0.0,20.409150422736356,65.24004599926026,67.66450458351744,0.0,20.544349063242755,64.70520378355415,47.8906251403169,0.0,20.413813805190294,65.22014877918234,63.70316171559682,0.0,20.562161526173966,64.63477719205721,51.513056774005065,0.0,20.91898829113041,63.19483079902386,26.459336241781898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.257649704500114,0.009981044199608387,13.674091250601135,21.250280351099175,0.3705044250126874,0.009981044199608387,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,15.225,0.00621144618492455,0.010012605012375185,11.5,15.225,0.00621144618492455,0.010012605012375185,4.5,6304960.257918031,1354960.257918031 
 11/03  07:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,20.208099833355895,13.67665982108638,20.365161429185413,13.684291414791055,20.49644333692051,13.683039107416958,20.376481488276127,13.684306385986197,20.508166425491364,13.68274630770473,20.870301661243985,13.682225371410452,20.208099833355895,66.07621952053118,195.3674435999676,0.0,20.365161429185413,65.47026837661048,62.65556554246842,0.0,20.49644333692051,64.93650049981059,43.93199412905011,0.0,20.376481488276127,65.42458700927565,58.45422246087537,0.0,20.508166425491364,64.88828930381692,47.60060116774821,0.0,20.870301661243985,63.45431908337432,21.861198658364742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.15139125266778,0.009983755011250808,13.67819792266024,21.14401701152543,0.3705044250126874,0.009983755011250808,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.00621144618492455,0.01015463297761535,11.5,15.375000000000002,0.00621144618492455,0.01015463297761535,4.5,6304960.257918031,1354960.257918031 
 11/03  08:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,20.154321098483667,13.702282803866172,20.441623367136504,13.716006766995164,20.666176071014878,13.71301393581776,20.51671021411329,13.716257769231218,20.620293500018928,13.712588158924959,20.854825084153354,13.71826751878448,20.154321098483667,66.40691266973415,237.1960903774766,0.0,20.441623367136504,65.29656872884546,51.34371657274414,0.0,20.666176071014878,64.38641701276363,28.064552693163137,0.0,20.51671021411329,64.99604713388823,42.88873797097716,0.0,20.620293500018928,64.5665843872882,34.40365790136303,0.0,20.854825084153354,63.66389922416603,17.972915149768426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.08724791617456,0.009996521789291803,13.707215825523654,21.07985065646128,0.3705044250126874,0.009996521789291803,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.00621144618492455,0.010378701414273859,11.5,15.912500000000001,0.00621144618492455,0.010378701414273859,4.5,6304960.257918031,1354960.257918031 
 11/03  09:00:00,17.1625,0.0,0.0,0.0,0.0,0.0,20.226830354599223,13.740343531971897,20.686088549955898,13.760888996873474,21.076835340836265,13.754794162725606,20.865418858555003,13.76146382101382,20.917960721356277,13.753942282434622,20.89223197727828,13.76846257897756,20.226830354599223,66.27376534128396,292.7185758205476,0.0,20.686088549955898,64.50832777754783,36.18586941458574,0.0,21.076835340836265,62.95224096336801,5.065245163098837,1.0596358884116057,20.865418858555003,63.8031179200226,20.598931592600763,0.0,20.917960721356277,63.56565727975842,16.314411884611843,0.0,20.89223197727828,63.72523833456741,19.461070738648345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.143311214758338,0.01001693717938624,13.743892611722986,21.135877148205267,0.3705044250126874,0.01001693717938624,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,17.1625,0.00621144618492455,0.010528467572070179,11.5,17.1625,0.00621144618492455,0.010528467572070179,4.5,6304960.257918031,1354960.257918031 
 11/03  10:00:00,18.8,0.0,0.0,0.0,0.0,0.0,20.46603618986445,13.787194405398985,21.047565697374026,13.830190782075082,21.54159277533033,13.820136680531405,21.322958370788232,13.831203092920013,21.324086674372477,13.818703328857826,20.997456894436855,13.844652421175223,20.46603618986445,65.50145814733784,331.16188357726605,0.0,21.047565697374026,63.37422683118965,24.79901337171765,0.0,21.54159277533033,61.443335483817805,0.0,12.60619985450586,21.322958370788232,62.31662710384944,3.148712319569995,0.6475895173178969,21.324086674372477,62.261496698862544,2.7564106857769843,0.3823592525014874,20.997456894436855,63.628583047175304,28.624398613230426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.363292679415757,0.010051324921138817,13.795750440719038,21.355796621665824,0.3705044250126874,0.010051324921138817,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,18.8,0.00621144618492455,0.010958392583407984,11.5,18.8,0.00621144618492455,0.010958392583407984,4.5,6304960.257918031,1354960.257918031 
 11/03  11:00:00,19.775,0.0,0.0,0.0,0.0,0.0,20.856755506087662,13.899724024132492,21.502748861717464,13.978785476981837,22.084243185888255,13.950705578387272,21.829179805189636,13.98139847026345,21.801214985295225,13.946584884988802,21.1580488546944,14.013813676020527,20.856755506087662,64.41271573265155,335.94948629534974,0.0,21.502748861717464,62.227613273748204,17.71857330489678,0.0,22.084243185888255,59.947438744265376,0.0,24.517790601879085,21.829179805189636,61.00795719722616,0.0,8.093486018050555,21.801214985295225,60.9743237586356,0.0,5.861311679221956,21.1580488546944,63.69995601643256,45.13235677155302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.730555242738,0.010117016719688954,13.894353012506834,21.72294078422158,0.3705044250126874,0.010117016719688954,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,19.775,0.00621144618492455,0.011300194052805374,11.5,19.775,0.00621144618492455,0.011300194052805374,4.5,6304960.257918031,1354960.257918031 
 11/03  12:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,21.37113147839244,14.055630318619643,22.1722012655326,14.13812468455488,22.783826819099932,14.100721547423095,22.34350904685432,14.141973759725921,22.31084574052742,14.096022206761546,21.381736540081516,14.192257323684606,21.37113147839244,63.04531522573589,331.7651954012865,0.0,22.1722012655326,60.357381673260946,3.9065554417455246,0.32284560156881525,22.783826819099932,58.012672181544964,0.0,38.489423856372866,22.34350904685432,59.74377727979232,0.0,9.659892627237298,22.31084574052742,59.6845868222979,0.0,7.048587886632902,21.381736540081516,63.56338913261732,66.72696723904693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,21.224532578665944,0.010221152049863198,14.0495271029631,22.21673048600887,0.3705044250126874,0.010221152049863198,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,20.6875,0.00621144618492455,0.011551455398014433,11.5,20.6875,0.00621144618492455,0.011551455398014433,4.5,6304960.257918031,1354960.257918031 
 11/03  13:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,21.920207829025557,14.215983056151966,22.750392509646453,14.292977394899959,23.042634914879624,14.255934237562457,22.610222756443015,14.297060276632271,22.629014338135498,14.251660153930409,21.62714188759122,14.355843174883088,21.920207829025557,61.60010122847174,277.8415665300736,0.0,22.750392509646453,58.858106829221796,1.7546755177883142,0.8096800854517028,23.042634914879624,57.686172507284965,0.0,19.04135945482267,22.610222756443015,59.37592709209173,11.577346849418063,0.0,22.629014338135498,59.13414631991788,9.971799910512004,0.0,21.62714188759122,63.28235667913903,90.71914523722529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,21.77012958026534,0.01033104622839233,14.211771997620588,22.762129552952473,0.3705044250126874,0.01033104622839233,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,20.7875,0.00621144618492455,0.011743900605885153,11.5,20.7875,0.00621144618492455,0.011743900605885153,4.5,6304960.257918031,1354960.257918031 
 11/03  14:00:00,20.6,0.0,0.0,0.0,0.0,0.0,22.389442488908852,14.362868421218966,22.95879669690384,14.422426072555282,23.098659459771163,14.391092793762736,22.789354671443316,14.426110565438824,22.881250323689077,14.387825448379246,21.825828623835918,14.484809022723853,22.389442488908852,60.43552111829131,177.60668012708265,0.0,22.95879669690384,58.60793977497999,23.315306041088547,0.0,23.098659459771163,57.99622946127463,10.165158366867729,0.0,22.789354671443316,59.22681074564729,34.98822364430879,0.0,22.881250323689077,58.752243054073645,27.505564867240878,0.0,21.825828623835918,63.042276232593935,113.72299039263328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,22.25655638841207,0.010433951510624455,14.362313371274073,23.248371085364198,0.3705044250126874,0.010433951510624455,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,20.6,0.00621144618492455,0.011784951161991011,11.5,20.6,0.00621144618492455,0.011784951161991011,4.5,6304960.257918031,1354960.257918031 
 11/03  15:00:00,20.225,0.0,0.0,0.0,0.0,0.0,22.695167625261902,14.475436770074944,22.834509625844987,14.520170777424022,23.013830593346523,14.49878968354306,22.755206147373293,14.522983886416206,22.94571660727743,14.496817129567894,21.96095283114355,14.57351286516467,22.695167625261902,59.75656841207122,81.73280236323944,0.0,22.834509625844987,59.42634330505987,60.641765954688594,0.0,23.013830593346523,58.70298067231606,38.96163235470999,0.0,22.755206147373293,59.72324046927854,63.455624191875756,0.0,22.94571660727743,58.93751574014661,48.09725422371764,0.0,21.96095283114355,62.88385000662509,130.05413864962333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,22.59591804364513,0.010514693197199863,14.479513615100956,23.58758741709903,0.3705044250126874,0.010514693197199863,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,20.225,0.00621144618492455,0.011702754488881745,11.5,20.225,0.00621144618492455,0.011702754488881745,4.5,6304960.257918031,1354960.257918031 
 11/03  16:00:00,20.0,0.0,0.0,0.0,0.0,0.0,22.784847635232246,14.569501818607646,22.55222233488753,14.606916304988614,22.76344807176257,14.58978980471301,22.5155978208954,14.609149726360934,22.77272933705627,14.58807736896485,22.00682658438477,14.651808265074873,22.784847635232246,59.794906642589545,4.172628116438773,13.27933204080773,22.55222233488753,60.79300000223084,94.85582721173978,0.0,22.76344807176257,59.95221613205519,65.64625089798653,0.0,22.5155978208954,60.937077525762945,92.59308911086833,0.0,22.77272933705627,59.91154027349391,71.7437841775918,0.0,22.00682658438477,63.02610906614251,137.79133890724046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,22.738503783091012,0.01057986096521308,14.573504464165268,23.730055895743817,0.3705044250126874,0.01057986096521308,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,20.0,0.00621144618492455,0.011652364316091674,11.5,20.0,0.00621144618492455,0.011652364316091674,4.5,6304960.257918031,1354960.257918031 
 11/03  17:00:00,19.625,0.0,0.0,0.0,0.0,0.0,22.664830791475584,14.652279204074073,22.229172545309137,14.673947000005203,22.440157148590686,14.662418047583188,22.192733591392788,14.67558175125194,22.4782388554646,14.66142404610198,21.97647320775642,14.709520850724031,22.664830791475584,60.55534240082416,0.0,53.05482969344712,22.229172545309137,62.26862827458199,114.42859228617186,0.0,22.440157148590686,61.42859198976243,82.16756044374853,0.0,22.192733591392788,62.4134415188728,111.10879404111296,0.0,22.4782388554646,61.28267257930133,87.81622271321453,0.0,21.97647320775642,63.37873119216335,133.82085346085137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,22.65846467126982,0.010629872172740647,14.655046535638869,23.64992681361994,0.3705044250126874,0.010629872172740647,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,19.625,0.00621144618492455,0.011372837444479467,11.5,19.625,0.00621144618492455,0.011372837444479467,4.5,6304960.257918031,1354960.257918031 
 11/03  18:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,22.414300509980194,14.7133009958928,21.88549721186737,14.735558102256629,22.10623522582462,14.729472664505515,21.86311098489248,14.736566214630903,22.142654974752382,14.729003744840703,21.874560646594716,14.761166616879205,22.414300509980194,61.727096602586315,0.0,67.99934587559983,21.88549721186737,63.84028778469154,122.95275254518697,0.0,22.10623522582462,62.9616816954473,88.69341826781073,0.0,21.86311098489248,63.93165274445026,118.10717211740939,0.0,22.142654974752382,62.82019022900795,95.14186111917655,0.0,21.874560646594716,63.98739127845748,122.94974220856085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,22.42061094997547,0.010666540620040948,14.723086592861485,23.412007136459458,0.3705044250126874,0.010666540620040948,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.00621144618492455,0.01150409119462804,11.5,18.712500000000002,0.00621144618492455,0.01150409119462804,4.5,6304960.257918031,1354960.257918031 
 11/03  19:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.114507045615017,14.79461018917873,21.605145281435185,14.841738728982687,21.825323975111875,14.831635632084156,21.59402436766573,14.842867477499379,21.861827670112547,14.830239816813961,21.741201963513603,14.866560552979127,22.114507045615017,63.19511035046894,0.0,52.696494504673865,21.605145281435185,65.3896940067889,121.3405634967462,0.0,21.825323975111875,64.47345190723038,87.3701836799114,0.0,21.59402436766573,65.43890001097478,115.7219617550196,0.0,21.861827670112547,64.3240869467758,93.67506123309613,0.0,21.741201963513603,64.95106304916862,109.59237363635214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,22.120185534330382,0.010717490016193662,14.811268335212642,23.111490093264894,0.3705044250126874,0.010717490016193662,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,17.9875,0.00621144618492455,0.012262405197118329,11.5,17.9875,0.00621144618492455,0.012262405197118329,4.5,6304960.257918031,1354960.257918031 
 11/03  20:00:00,17.8,0.0,0.0,0.0,0.0,0.0,21.818536041818607,14.908052003405746,21.39591861402004,14.965781179371596,21.60305168409873,14.948951822576138,21.391364772352986,14.967503370020403,21.637286346385043,14.946745904915861,21.615955564006562,14.99725404589402,21.818536041818607,64.81897532729299,0.0,19.148653862946958,21.39591861402004,66.76389544201604,114.14036272382981,0.0,21.60305168409873,65.85110608279408,82.18159699418743,0.0,21.391364772352986,66.78991780304642,108.40481254695027,0.0,21.637286346385043,65.70403193666917,88.11917583856757,0.0,21.615955564006562,66.00382550935737,95.7251838547781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,21.821498369165077,0.010791993380484784,14.92273393224043,22.81266897062282,0.3705044250126874,0.010791993380484784,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,17.8,0.00621144618492455,0.012610863121244143,11.5,17.8,0.00621144618492455,0.012610863121244143,4.5,6304960.257918031,1354960.257918031 
 11/03  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,21.55504581576472,15.035014631677907,21.222907548217837,15.093139933756929,21.413780511860015,15.070724735751368,21.22172700068883,15.095443465229133,21.44348610863143,15.067903435129768,21.48111193130376,15.132091044290314,21.55504581576472,66.41246699119988,15.249300421902717,0.0,21.222907548217837,68.03165258005973,106.44198049517661,0.0,21.413780511860015,67.14315484059165,76.79178908906704,0.0,21.22172700068883,68.04665412249378,100.85950334554144,0.0,21.44348610863143,67.00891201499732,82.51079640283598,0.0,21.48111193130376,67.13125350947375,85.02642064632107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,21.552860168370284,0.010863608462879603,15.033416716670075,22.54390203860589,0.3705044250126874,0.010863608462879603,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,17.8,0.00621144618492455,0.012023555731391999,11.5,17.8,0.00621144618492455,0.012023555731391999,4.5,6304960.257918031,1354960.257918031 
 11/03  22:00:00,16.425,0.0,0.0,0.0,0.0,0.0,21.32410064158596,15.143557990289775,20.999313569017485,15.140685001621282,21.193671812030953,15.121452552707447,21.002019787014554,15.142931802421804,21.221303172009186,15.119708459301924,21.322057806728886,15.178058100811144,21.32410064158596,67.8302919620026,30.465124727983266,0.0,20.999313569017485,69.18327471633516,103.95275889175815,0.0,21.193671812030953,68.27773457551085,74.45428011832075,0.0,21.002019787014554,69.1817313845032,98.20647752432222,0.0,21.221303172009186,68.15443011142122,80.08673710282585,0.0,21.322057806728886,67.98871854577135,77.38959475058942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,21.29834803983293,0.010917120061213228,15.124058149217596,22.289293742062377,0.3705044250126874,0.010917120061213228,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,16.425,0.00621144618492455,0.010682303976310452,11.5,16.425,0.00621144618492455,0.010682303976310452,4.5,6304960.257918031,1354960.257918031 
 11/03  23:00:00,15.225,0.0,0.0,0.0,0.0,0.0,21.078689660563278,15.091394332371534,20.7432363653378,15.016365760744808,20.952811550213568,15.034760985005732,20.74939024024438,15.01556067707354,20.97959770571098,15.038562231986639,21.169091937193652,15.0151080161803,21.078689660563278,68.62822300916886,33.250520944650134,0.0,20.7432363653378,69.72128770563833,103.96112956372019,0.0,20.952811550213568,68.90948140530014,73.43222342411326,0.0,20.74939024024438,69.69124740607987,97.95113635848878,0.0,20.97959770571098,68.8129354563068,79.02302113350243,0.0,21.169091937193652,67.91377776742753,69.14981948761033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,21.042504012862654,0.010892890130541757,15.09594319129627,22.033493258544592,0.3705044250126874,0.010892890130541757,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,15.225,0.00621144618492455,0.009869843449312531,11.5,15.225,0.00621144618492455,0.009869843449312531,4.5,6304960.257918031,1354960.257918031 
 11/03  24:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,20.826674700742274,14.953583076629716,20.543806260243024,14.860588086760782,20.751255973585344,14.899325391801884,20.55134341994882,14.857245028678722,20.776814446346766,14.904540328589507,21.046430430479834,14.820834003428795,20.826674700742274,69.08419500646934,57.016702459665794,0.0,20.543806260243024,69.87864200809753,99.31666424883088,0.0,20.751255973585344,69.16335307717793,69.66512266280961,0.0,20.55134341994882,69.83110595224909,93.44844377222927,0.0,20.776814446346766,69.0777982836137,74.95868503698051,0.0,21.046430430479834,67.57599221543738,58.402353972169976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.78549848351786,0.010791017988986368,14.962214603821861,21.77667084016254,0.3705044250126874,0.010791017988986368,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.00621144618492455,0.00948380299484737,11.5,14.624999999999998,0.00621144618492455,0.00948380299484737,4.5,6304960.257918031,1354960.257918031 
 11/04  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,20.549768182179417,14.770328857810465,20.22749034701405,14.6518351259092,20.42426135784612,14.702688073010458,20.232005233157405,14.646874158834684,20.452198011656137,14.709096238807518,20.691646274893046,14.582901816602044,20.549768182179417,69.44761612797112,54.70925837479672,0.0,20.22749034701405,70.30381963690954,103.38705001756881,0.0,20.42426135784612,69.68271351584406,73.8278082554288,0.0,20.232005233157405,70.26168571332745,97.53224459415316,0.0,20.452198011656137,69.5914092060868,79.37445842146394,0.0,20.691646274893046,68.01492511373134,65.52643718405307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.51980519559932,0.010662591419471595,14.785439462389483,21.511208490075425,0.3705044250126874,0.010662591419471595,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,14.4,0.00621144618492455,0.009143244714003582,11.5,14.4,0.00621144618492455,0.009143244714003582,4.5,3064960.257918031,1354960.257918031 
 11/04  02:00:00,13.712500000000002,0.0,0.0,0.0,0.0,0.0,20.263992482784037,14.517649006635619,20.019329811731552,14.328104748804712,20.205503222918964,14.401182124886072,20.021543443964802,14.320951099613518,20.22814560546958,14.410710856841916,20.454330781194287,14.223337308650972,20.263992482784037,69.53975945450688,63.28431766415224,0.0,20.019329811731552,69.7404817162913,96.05414202626366,0.0,20.205503222918964,69.26823189325484,68.36940037705773,0.0,20.021543443964802,69.698641584175,90.76550940870544,0.0,20.22814560546958,69.21395356888188,73.7487680148306,0.0,20.454330781194287,67.43122241706033,60.58866941946519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,20.22070302644105,0.010482191728214579,14.535163602926012,21.212430903385126,0.3705044250126874,0.010482191728214579,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,13.712500000000002,0.00621144618492455,0.008062483829700935,11.5,13.712500000000002,0.00621144618492455,0.008062483829700935,4.5,3064960.257918031,1354960.257918031 
 11/04  03:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,20.009975878399608,14.133589342074334,19.856866160470165,13.934775460282761,20.03458564114884,14.039440902321765,19.85878778980413,13.924354981752371,20.05441177542554,14.05243427050253,20.352086076347412,13.780775311103008,20.009975878399608,68.90671947083891,95.72617782251905,0.0,19.856866160470165,68.67207096925083,87.5995720751456,0.0,20.03458564114884,68.38289496984711,61.82172806828879,0.0,19.85878778980413,68.61744024175871,82.78360093664526,0.0,20.05441177542554,68.35659754668063,66.73551424238627,0.0,20.352086076347412,65.93633604979892,47.40071579119609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,19.95333070032818,0.010228600238398658,14.178296271002262,20.94551520738157,0.3705044250126874,0.010228600238398658,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,12.9875,0.00621144618492455,0.00782450808007393,11.5,12.9875,0.00621144618492455,0.00782450808007393,4.5,3064960.257918031,1354960.257918031 
 11/04  04:00:00,12.425,0.0,0.0,0.0,0.0,0.0,19.775695922021914,13.788859790965235,19.72744615766046,13.619549570160302,19.89241624133705,13.70710303191454,19.729554174134964,13.609515336361955,19.909755871202616,13.716197393877781,20.277077797147307,13.45749612268715,19.775695922021914,68.36716239892412,137.61077285286,0.0,19.72744615766046,67.82142443178392,78.36174768084106,0.0,19.89241624133705,67.51452219518856,54.89937782497674,0.0,19.729554174134964,67.76825735873054,74.02403966518051,0.0,19.909755871202616,67.48189647879258,59.28319249328473,0.0,20.277077797147307,64.86310344858984,33.90082563635599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,19.709028127490754,0.00997558931571854,13.804561248020665,20.701668621845695,0.3705044250126874,0.00997558931571854,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,12.425,0.00621144618492455,0.007469732404677593,11.5,12.425,0.00621144618492455,0.007469732404677593,4.5,3064960.257918031,1354960.257918031 
 11/04  05:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,19.557083642108374,13.434007805331314,19.603598757834664,13.240960655969728,19.754209928747578,13.332332770163733,19.60080320590886,13.23075111106466,19.769578150754295,13.342852529246,20.205574968099214,13.070003227625385,19.557083642108374,67.71905076977836,173.90015240130242,0.0,19.603598757834664,66.67874090360775,70.02405849028912,0.0,19.754209928747578,66.45306193225642,48.84559031651747,0.0,19.60080320590886,66.64582614975131,66.50411400606856,0.0,19.769578150754295,66.43528808074532,52.75096621175004,0.0,20.205574968099214,63.52316898713111,21.46662537298846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,19.481487700536366,0.009741164113351,13.454451473401575,20.474551072867875,0.3705044250126874,0.009741164113351,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,11.8875,0.00621144618492455,0.006836185629764654,11.5,11.8875,0.00621144618492455,0.006836185629764654,4.5,3064960.257918031,1354960.257918031 
 11/04  06:00:00,11.325,0.0,0.0,0.0,0.0,0.0,19.353239080858213,13.055710976554334,19.477623837550453,12.841382597873011,19.615051884068333,12.937397705201812,19.467580141544047,12.830666917296488,19.628763286354,12.948407037108412,20.131819198497126,12.658847691015403,19.353239080858213,66.90993062255555,206.52834069258665,0.0,19.477623837550453,65.46976742442777,63.04319574706932,0.0,19.615051884068333,65.32216598063617,43.85631872366622,0.0,19.467580141544047,65.46469419224078,60.44670194740297,0.0,19.628763286354,65.31357515865162,47.36978512536956,0.0,20.131819198497126,62.11855333279503,10.393580481170034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,44.21151472255727,0.0,8.48133360285753,0.0,19.268587637496484,0.009487149037196654,13.071197776710633,20.262109627318303,0.3705044250126874,0.009487149037196654,16.0,81.99848111939636,0.0,0.0,0.0,7.22,0.0,11.325,0.00621144618492455,0.00632235146229811,11.5,11.325,0.00621144618492455,0.00632235146229811,4.5,3064960.257918031,1354960.257918031 
 11/04  07:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,19.62297372121605,11.956936699259911,21.970338545974386,11.144296151587973,22.044600564231263,10.447372474618433,21.949510478913247,11.187940500657602,22.046044539727227,10.326340561464544,21.8587911050304,11.479861522455696,19.62297372121605,61.28985341033592,913.3209123210113,0.0,21.970338545974386,50.339881970598135,2362.3904454958083,0.0,22.044600564231263,47.87981639259191,925.0812876517023,0.0,21.949510478913247,50.550366524111276,2287.4641238687545,0.0,22.04604453972723,47.49767592782323,1081.3630644570512,0.0,21.8587911050304,51.78742080693555,2318.642891949523,0.0,0.0,13071.274127350074,0.0,0.0,2831.758954168735,1329.8658459819387,2729.988409387124,1528.2669846780216,2775.4963488895382,0.0,1051.4748579194643,0.0,0.0,0.0,0.0,12770.052715566577,15962.565894458225,0.0,0.0,8.48133360285753,8.48133360285753,0.0,0.0,64.71430759169603,0.2039403395614192,8.48133360285753,0.0,12.211860129927675,0.006741268788597754,8.020719695935895,15.999858883811854,0.3705044250126874,0.006741268788597754,16.0,81.80952876345302,0.0,0.008767544136596226,0.0,7.22,0.0,10.7875,0.31057230924622753,0.00630901162614223,11.5,10.7875,0.31057230924622753,0.00630901162614223,4.5,3256464.542027064,1354960.257918031 
 11/04  08:00:00,11.599999999999998,0.0,0.0,0.0,0.0,0.0,19.978369741096664,9.715382048512973,22.202262171626302,8.89750387409374,22.210265826929223,8.106300324165979,22.202957377477887,8.971398190925806,22.201640085478427,8.023490204408498,22.202313006773274,9.672452925803121,19.978369741096664,51.62499299493061,915.2225495630855,0.0,22.202262171626302,42.60240372920967,1455.5680626420647,0.0,22.210265826929223,40.35088807054169,28.526209606970838,170.35895002672277,22.202957377477887,42.81403457207905,1393.6936395474117,0.0,22.201640085478427,40.143162488225045,628.4076546701764,0.0,22.202313006773274,44.88377656895986,1643.5918382393047,0.0,0.0,7944.342649039481,238.80703527774764,0.0,1948.9899623621707,276.9016411671471,1860.7512122710696,1089.2734694370574,2132.0472997503707,0.0,852.546797543213,78.89267730349441,78.89267730349441,0.0,0.0,7944.342649039481,9930.42831129935,248.90807453559557,238.80703527774764,8.175664350293538,7.850666801428765,0.089133352853623,487.71510981334325,57.24326338804991,0.077130281712937,8.175664350293538,0.089133352853623,12.73837851745941,0.006511915994210027,7.525526324171041,15.999969544252256,0.3705044250126874,0.006511915994210027,16.0,81.99999999791174,0.0,0.006629852882594491,0.0,7.22,0.005907064716505393,11.35005090205001,0.31057230924622753,0.006253671359128594,11.5,11.599999999999998,0.31057230924622753,0.006253671359128594,4.5,4115084.7885579616,1354960.257918031 
