Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/04  09:00:00,12.575,11.0,5.0,11.0,5.0,20.0,20.948464168308263,8.818203546279175,22.21391462893309,9.19172621059513,24.129598586110145,8.63149978098711,22.210882114724892,9.265788005267554,22.20064105526131,8.39304158934549,22.590041729393338,10.026627551379363,20.948464168308263,45.737171703153834,1955.018987217482,0.0,22.21391462893309,43.41958682440625,0.0,321.7509933440084,24.129598586110145,37.22589164210461,0.0,548.5224919717175,22.210882114724892,43.64559346998165,0.0,322.50922249301425,22.20064105526131,41.16385527219502,0.0,152.98917462862698,22.590041729393338,44.87942030727974,0.0,524.1321385642959,0.0,1130.947359581385,397.27214925349244,0.0,175.3920341864808,0.0,147.95894847544093,308.2241142570869,0.0,0.0,750.3595557681954,338.9036556338333,338.9036556338333,0.0,0.0,1078.1431761495053,1347.6789701868815,483.53665437272605,397.27214925349244,7.592211809183359,7.219999999999999,0.2542925760218151,880.8088036262186,51.505626617694205,0.00898762479716461,7.592211809183359,0.2542925760218151,13.007568683591531,0.006177842444544425,6.781294876979852,15.999807645682402,0.3705044250126874,0.006177842444544425,16.0,81.68056425556459,0.0,0.005630082175208822,0.0,7.219999999999999,0.026318400925927025,11.500941680752202,0.31057230924622753,0.006003183553688299,11.5,12.575,0.31057230924622753,0.006003183553688299,4.5,34838000.69579141,1354960.257918031 
 11/04  10:00:00,13.8,11.0,5.0,11.0,5.0,20.0,22.127647925667553,9.546310110990913,23.287384877675613,10.014468941529762,24.86556142188809,8.927882896675946,23.186154306771435,10.105081296760407,22.440817234215334,8.801313335929573,23.746822630453217,11.105628462874552,22.127647925667553,44.69402242997634,2070.2609764853764,0.0,23.287384877675613,42.98738038924848,0.0,583.6514247334911,24.86556142188809,36.366009155292666,0.0,1134.4479098838328,23.186154306771435,43.512614557881506,0.0,544.9147329030923,22.440817234215334,41.69798276634069,0.0,479.50571178094435,23.746822630453217,44.96555745594152,0.0,735.6797653534685,0.0,366.03000196831204,886.8514043312836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,353.33396901540516,725.4041551397993,725.4041551397993,192.0505099821212,192.05050998212127,305.25715261004905,381.5714407625612,568.5183484817436,886.8514043312836,7.860892387129561,7.219999999999999,0.3250715463855903,1455.369752813027,49.61566192842867,0.002705951605363616,7.860892387129561,0.32507154638559044,14.523760545444972,0.006243743586912936,6.933378316322411,16.001086451042685,0.44864020858706044,0.006243743586912936,16.0,79.80680865755994,0.0,0.0027059516053636154,0.010891523341713739,7.219999999999999,0.05910135897192133,11.499966879848389,0.31057230924622753,0.005754438789469024,11.5,13.8,0.31057230924622753,0.005754438789469024,4.5,45608465.04292175,1410230.3001320616 
 11/04  11:00:00,14.4,11.0,5.0,11.0,5.0,20.0,23.29702383087914,10.105779789601332,24.138461617096887,10.551253543053129,24.767116311973787,8.913320728900565,23.990807820830213,10.774607124230808,23.013036827776197,9.188237584126881,24.182387990664708,11.506238594624406,23.29702383087914,43.22380988428574,1940.0267932740637,0.0,24.138461617096887,42.33044630614279,0.0,964.1906949643384,24.767116311973787,36.56122235823386,0.0,1227.150583469964,23.990807820830213,43.34616340942338,0.0,694.213506154611,23.013036827776197,41.341571352625884,0.0,522.4700017428495,24.182387990664708,44.983609719757446,0.0,1217.178020894606,0.0,225.32168325526692,1948.8972866595082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.49308636699192,914.700638312086,914.700638312086,1115.3018092006068,1115.3018092006068,225.32168325526692,281.65210406908363,757.3684418352902,1948.8972866595082,8.452901133175931,7.219999999999999,0.37855203423417455,2706.265728494798,49.29563431974271,0.0016511093376696527,8.452901133175931,0.37855203423417455,16.046966027857252,0.006451779024707028,7.3869352097252055,15.998148562558274,0.5616480937444759,0.006451779024707028,16.0,80.1722377824909,0.0,0.0016511093376696527,0.054770293601309104,7.219999999999999,0.07578705551817322,11.499247126498451,0.31057230924622753,0.005640834130590781,11.5,14.399999999999999,0.31057230924622753,0.005640834130590781,4.5,47824910.30631314,1548589.7503901771 
 11/04  12:00:00,14.775,8.8,4.0,8.8,4.0,16.0,24.176449607084997,10.349056234139407,24.480338080311697,10.295035171580603,24.664943558529682,9.214541324784474,24.069280158940682,10.787215107294877,23.197755774290258,9.255360501483104,24.34001589509122,11.373483576069209,24.176449607084997,41.67086320530164,1450.2665538379906,0.0,24.480338080311697,40.779191045461246,0.0,1310.3125403244399,24.664943558529682,37.53236617743876,0.0,1041.081767692362,24.069280158940682,43.17868448050486,0.0,753.6496027844532,23.197755774290258,41.06722254802267,0.0,536.2960689654203,24.34001589509122,44.17346435173449,0.0,1343.4647661017561,0.0,250.6230469256451,2749.959538164404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,254.02856020994216,1032.6472820429988,1032.6472820429988,1678.6773513504813,1678.677351350481,250.6230469256451,313.2788086570564,902.9534776572498,2749.959538164404,8.798016588260273,7.219999999999999,0.4186415894406969,3652.9130158216535,48.94436098029715,0.0018159816509490632,8.798016588260273,0.4186415894406969,16.49650130904392,0.006565384868619535,7.62960813249334,15.998719719161373,0.5975606276250139,0.006565384868619535,16.0,80.45848810168852,0.0,0.0018159816509490632,0.07869543172689747,7.219999999999999,0.08501232752656816,11.500657319788637,0.31057230924622753,0.005714149743779126,11.5,14.774999999999999,0.31057230924622753,0.005714149743779126,4.5,47107735.541473545,1620269.173934394 
 11/04  13:00:00,15.0,4.4,2.0,4.4,2.0,8.0,24.770353267250275,9.929861628434665,25.05143261256611,9.485961583494086,24.469682166292934,8.783352441656108,23.987390913856615,10.079857128503882,23.0187187240426,8.61043760241628,24.332589491969564,10.714536077394023,24.770353267250275,39.11097335361952,955.48689333426,0.0,25.05143261256611,37.33976461356362,0.0,1260.628907422899,24.469682166292934,36.86251981720981,0.0,676.956516001322,23.987390913856615,41.39355149789275,0.0,606.7686618270609,23.0187187240426,39.74575461440153,0.0,523.4980336693943,24.332589491969564,42.30192155965808,0.0,915.2964711238591,0.0,277.8555675128549,2209.178734684928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.29892987931976,1103.7538569254448,1103.7538569254448,732.0744037716692,732.0744037716685,277.8555675128549,347.31945939106856,804.879572705207,2209.178734684928,8.35838675575758,7.219999999999999,0.4658757401846826,3014.0583073901353,48.53261989236886,0.0019900311380155714,8.35838675575758,0.4658757401846826,15.352342198436094,0.006415761040561022,7.308987004598167,15.9868383586565,0.4732340176907094,0.006415761040561022,16.0,80.7283291214635,0.0,0.001990031138015571,0.03557280394552864,7.219999999999999,0.09056648087617873,11.501347065814983,0.31057230924622753,0.005896350123880512,11.5,15.0,0.31057230924622753,0.005896350123880512,4.5,42579636.59215354,1451627.4025904504 
 11/04  14:00:00,14.624999999999998,8.8,4.0,8.8,4.0,16.0,25.342025270088946,9.59140365023827,25.160120034930287,9.351255053737859,24.084669799288747,9.241402612233305,24.04196038071372,10.198940340665592,23.25512057860862,9.09477316652747,24.284261761404913,10.46866616226246,25.342025270088946,36.94006289046372,801.808470855498,0.0,25.160120034930287,36.74745431108375,0.0,2253.654119885504,24.084669799288747,38.90063038368399,0.0,684.7346492699589,24.04196038071372,41.586681784087915,0.0,775.3066000417898,23.25512057860862,40.486004612645964,0.0,547.8830070131285,24.284261761404913,41.73281143001692,0.0,1746.1265822473447,0.0,4.822754859936285,3648.2993692139203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.569440621630168,985.9118465856028,985.9118465856028,2739.626638064279,2739.6266380642783,4.822754859936285,6.028443574920355,1066.2998853889417,3648.2993692139203,9.018650151440209,7.22,0.4856062428314666,4714.599254602862,48.32171223650451,0.000034261685733879154,9.018650151440209,0.4856062428314666,18.76306167549317,0.006760072889496996,8.070677113558695,15.898158169484049,0.6932198905308771,0.006760072889496996,16.0,80.82822770009412,0.0,0.000034261685733879154,0.13573353184834333,7.22,0.08137432079149386,11.500282109892893,0.31057230924622753,0.005966338158293159,11.5,14.624999999999998,0.31057230924622753,0.005966338158293159,4.5,46464083.16757577,1678617.1270624087 
 11/04  15:00:00,14.0875,11.0,5.0,11.0,5.0,20.0,25.757225226730075,10.129402075961178,25.313489098538504,9.743895265306163,23.9747629031396,10.09144655021873,24.04003939751258,10.947069790692975,23.714742526614785,9.884642842209043,24.29785824423033,10.906448061633768,25.757225226730075,37.36616477165656,664.776511221475,0.0,25.313489098538504,37.38790449805052,0.0,2349.6770478299254,23.9747629031396,41.460255978915704,0.0,544.624138078811,24.04003939751258,43.721952287991286,0.0,758.0771235045627,23.714742526614785,41.526851931338285,0.0,577.6316061347029,24.29785824423033,42.936842479257564,0.0,1717.0818199537953,0.0,0.0,3657.7520819752503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,816.16536898133,816.16536898133,2750.9930951917554,2750.9930951917568,0.0,0.0,1067.016791921781,3657.7520819752503,9.066114774478983,7.22,0.4745427880196295,4724.768873897031,48.307606508351014,0.0,9.066114774478983,0.47454278801962957,19.02263923137049,0.006812943142488985,8.184619391157288,15.964660854419826,0.6819493449497289,0.006812943142488985,16.0,80.8294905547525,0.0,0.0,0.13380811535584522,7.22,0.06698792400674729,11.499879416084163,0.31057230924622753,0.00577392634186868,11.5,14.0875,0.31057230924622753,0.00577392634186868,4.5,47329519.70396813,1651682.1642051921 
 11/04  16:00:00,13.212500000000002,11.0,5.0,11.0,5.0,20.0,25.856983537628516,10.544461956600475,25.092000691916287,10.044296256429995,23.567459216161474,10.525578940747776,23.933595341283617,11.65654789207401,24.018787629336437,10.331468760894747,24.225146354015145,11.189581909247334,25.856983537628516,38.189531266842195,584.0777682975208,0.0,25.092000691916287,38.65826038588625,0.0,2172.112785071495,23.567459216161474,43.73321804706424,0.0,511.9534351683684,23.933595341283617,46.12009041753666,0.0,606.1954981249721,24.018787629336437,42.012871689808556,0.0,626.7205364822352,24.225146354015145,43.93777737126061,0.0,1590.1344386147612,0.0,13.24609237555593,3017.5870747479903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.40178249390106,539.8422353890305,539.8422353890305,2390.153528777654,2390.153528777655,13.24609237555593,16.55761546944491,948.9817978663127,3017.5870747479903,8.856935982534287,7.22,0.4410868023780331,3966.5688726143035,48.27058132868776,0.00009392170377121192,8.856935982534287,0.4410868023780331,18.627469595921156,0.006887366240958694,8.347756616244482,15.992541433885542,0.6435743578528683,0.006887366240958694,16.0,80.83430767317945,0.0,0.00009392170377121192,0.11270895922656841,7.22,0.043049868082049636,11.501069265943809,0.31057230924622753,0.005828204952011499,11.5,13.212500000000002,0.31057230924622753,0.005828204952011499,4.5,45024527.185127735,1602310.9619848616 
 11/04  17:00:00,11.7375,11.0,5.0,11.0,5.0,20.0,25.680697806824227,10.972036592580775,24.40929373200315,10.634667746039991,22.967845289461486,10.38360320504527,23.436807610282656,11.961462953751912,23.53851083863747,10.274219588102458,24.328241375327927,11.915362330297992,25.680697806824227,39.70829289777882,702.9623568329921,0.0,24.40929373200315,41.90094338063576,0.0,965.6352946203498,22.967845289461486,44.919867602186386,0.0,460.0187299951342,23.436807610282656,48.48692732408005,0.0,552.8456346875582,23.53851083863747,43.08633412245058,0.0,550.1240492658843,24.328241375327927,45.816635051607605,0.0,892.5277687780565,0.0,435.18277548793657,1043.1854392763148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,427.20564476337364,106.43591794511289,106.43591794511289,553.6633436748332,553.6633436748335,435.18277548793657,543.9784693599206,493.14332849023583,1043.1854392763148,7.894423765826417,7.257711157707341,0.29167645652369195,1536.3287677665508,48.1993817897951,0.003079069112431131,7.894423765826417,0.29167645652369195,14.933919002633212,0.0065801186807990025,7.684578080233823,16.16181996326289,0.4361067191403211,0.0065801186807990025,16.0,80.99173703314565,0.0,0.003079069112431131,0.025393366074560345,7.219999999999999,0.008051157534845955,11.4001856332279,0.31057230924622753,0.006052661145332549,11.5,11.7375,0.31057230924622753,0.006052661145332549,4.5,39457836.99674309,1411326.5795178085 
 11/04  18:00:00,10.7875,11.0,5.0,11.0,5.0,20.0,25.27460837198843,11.175802058500132,23.888886548485267,11.347188855548007,22.456631657531258,9.958341413050467,22.998726028063736,11.82019910198359,22.67568454513197,9.833428703580031,24.611943311456905,12.890089692342727,25.27460837198843,41.23105589184516,816.5880259966616,0.0,23.888886548485267,45.31717691257181,0.0,632.771252942631,22.456631657531258,45.03229089576683,0.0,436.25532563514315,22.998726028063736,49.32166092440513,0.0,531.8333427930672,22.67568454513197,44.06687995125641,0.0,497.6783513123206,24.611943311456905,48.03139947782131,0.0,686.8730495331337,0.0,729.7468390458392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,694.6182945369858,0.0,0.0,0.0,0.0,729.7468390458392,912.183548807299,0.0,0.0,7.370844630829369,7.370844630829369,0.0,0.0,48.37192513163132,0.0051929767908289685,7.370844630829369,0.0,13.157060843753259,0.006495408437120472,7.511074455468988,15.999620193425136,0.3705044250126874,0.006495408437120472,16.0,81.32868995400419,0.0,0.0051929767908289685,0.0,7.22,0.0,10.7875,0.31057230924622753,0.0061435745570487576,11.5,10.7875,0.31057230924622753,0.0061435745570487576,4.5,37359791.05910209,1354960.257918031 
 11/04  19:00:00,10.225,5.5,2.5,5.5,2.5,10.0,24.34778588808049,11.015932189518344,22.46244643770576,10.822108167470601,22.20235909319954,9.267175502896881,22.249006159648214,10.946408057485797,22.203932409843567,9.133902721761194,23.533550140931766,12.70807074807804,24.34778588808049,43.114201512685675,264.93367717856495,0.0,22.46244643770576,47.69067016992018,0.0,419.0190479325774,22.20235909319954,43.662529556077565,0.0,104.08332106076048,22.249006159648214,48.72274476166558,0.0,187.70132833023484,22.203932409843567,43.26734713699259,0.0,160.6283609951254,23.533550140931766,50.62732547257444,0.0,600.9585492840768,0.0,1862.5178698790785,0.0,0.0,98.94577451287375,314.2871044790158,285.9625915052276,301.1999252936437,0.0,0.0,925.9385737743542,0.0,0.0,0.0,0.0,1844.614563361289,2305.768204201611,0.0,0.0,7.370844630829369,7.370844630829369,0.0,0.0,47.84546234797055,0.012993186534819267,7.370844630829369,0.0,12.54417255248559,0.006622916533408895,7.7926700726339355,15.999870444449453,0.3705044250126874,0.006622916533408895,16.0,81.32271740458624,0.0,0.007482504161571038,0.0,7.22,0.0,10.225,0.31057230924622753,0.006298278680389722,11.5,10.225,0.31057230924622753,0.006298278680389722,4.5,22967043.623544626,1354960.257918031 
 11/04  20:00:00,10.375,0.0,0.0,0.0,0.0,0.0,23.186328906799954,9.935311826633678,22.20100171061529,9.192000818329722,22.20175297374537,8.145516226758554,22.20127136093827,9.296156621179376,22.199884895061828,8.06098693126517,22.32296039050406,10.979657653934474,23.186328906799954,43.019055271980655,15.3225313992466,66.82149887809123,22.20100171061529,43.4706007579662,449.6949451708841,0.0,22.20175297374537,40.48257784945669,232.11886314766224,0.0,22.20127136093827,43.77656134538839,582.0031169528451,0.0,22.199884895061828,40.25369572355976,207.31451232625597,0.0,22.32296039050406,48.627059739918124,17.477282187754383,237.98756422805627,0.0,4547.048435281695,0.0,0.0,944.6455777222038,650.0345157498743,1050.261923700994,668.3893075359886,282.1603362540119,0.0,947.9003515674398,0.0,0.0,0.0,0.0,4547.048435281695,5683.810544102118,0.0,0.0,7.370844630829369,7.370844630829369,0.0,0.0,46.99246242985735,0.031082733416251368,7.370844630829369,0.0,12.485115819837906,0.006496633538399445,7.512831078324687,15.999900709561947,0.3705044250126874,0.006496633538399445,16.0,81.91373630194181,0.0,0.007620200775924704,0.0,7.22,0.0,10.375,0.31057230924622753,0.006242991621388067,11.5,10.375,0.31057230924622753,0.006242991621388067,4.5,12183857.42083405,1354960.257918031 
 11/04  21:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,22.28217054908799,8.735619077457162,21.169898838238716,8.473269418223767,21.38254505507632,8.287008012069693,21.080678181663792,8.519596723965453,21.437317892496086,8.308137203934717,21.7644437595346,9.552515776678487,22.28217054908799,41.91739467140654,32.24012243711195,3.8895514920509413,21.169898838238716,44.08675772491416,167.78511251566584,0.0,21.38254505507632,42.97952925394461,127.11770491040099,0.0,21.080678181663792,44.46858538409619,165.60842816568916,0.0,21.437317892496086,42.897312030117604,136.19694971555884,0.0,21.7644437595346,45.7102099972021,119.48957037164922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.370844630829369,7.370844630829369,0.0,0.0,47.35556551287146,0.0,7.370844630829369,0.0,22.269318792486843,0.007100220665260776,8.795415238211191,23.2671711332678,0.3705044250126874,0.007100220665260776,16.0,81.98863779890016,0.0,0.0,0.0,7.22,0.0,11.287499999999998,0.00621144618492455,0.00602706106080512,11.5,11.287499999999998,0.00621144618492455,0.00602706106080512,4.5,7114960.257918031,1354960.257918031 
 11/04  22:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,21.34485703406298,8.594892478733726,20.516103104014235,8.281732318762296,20.753398673863558,8.353015381614785,20.43315985651276,8.288850633086884,20.812809968383025,8.370550707938799,21.204698718487585,8.737764173401015,21.34485703406298,43.965381044342934,0.0,104.63529144322206,20.516103104014235,45.290336960771356,150.19372670925122,0.0,20.753398673863558,44.84957840397167,110.65695279417605,0.0,20.43315985651276,45.544770239582675,148.4723843072593,0.0,20.812809968383025,44.73903313581506,117.68731322170453,0.0,21.204698718487585,44.77532193457635,94.47614282326435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.370844630829369,7.370844630829369,0.0,0.0,47.35556551287146,0.0,7.370844630829369,0.0,21.395576179629295,0.006985562883963533,8.55380261901951,22.39363743774176,0.3705044250126874,0.006985562883963533,16.0,81.98863779890016,0.0,0.0,0.0,7.22,0.0,12.0125,0.00621144618492455,0.004565432623098711,11.5,12.0125,0.00621144618492455,0.004565432623098711,4.5,3064960.257918031,1354960.257918031 
 11/04  23:00:00,12.575,0.0,0.0,0.0,0.0,0.0,20.730148554495138,8.135566301709204,20.17280725407037,7.755188520083085,20.367149639666273,7.910138035405371,20.11966639010499,7.745675840497725,20.4134830590732,7.931709050291182,20.771230455643074,7.845839526248453,20.730148554495138,44.25478680043983,0.0,32.0077964907382,20.17280725407037,44.63313341425356,124.21626636290858,0.0,20.367149639666273,44.56818225048362,91.65866676927487,0.0,20.11966639010499,44.751251465522685,121.61844875884333,0.0,20.4134830590732,44.50610100368562,97.6972902199654,0.0,20.771230455643074,43.282554520258046,75.82799065640489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.370844630829369,7.370844630829369,0.0,0.0,47.35556551287146,0.0,7.370844630829369,0.0,20.727828222208178,0.006800867338388637,8.162798662399652,21.726226280704545,0.3705044250126874,0.006800867338388637,16.0,81.98863779890016,0.0,0.0,0.0,7.22,0.0,12.575,0.00621144618492455,0.00370253610793095,11.5,12.575,0.00621144618492455,0.00370253610793095,4.5,3064960.257918031,1354960.257918031 
 11/04  24:00:00,12.1125,0.0,0.0,0.0,0.0,0.0,20.286723648495244,7.525378455508993,19.923636116899914,7.186802454646513,20.110665167295373,7.364466358124092,19.88713502091695,7.170081102823623,20.14274187565006,7.385027751028977,20.518240378913237,7.064446379836672,20.286723648495244,43.629499479762885,33.70153733409984,0.0,19.923636116899914,43.59934680780191,105.75951711910778,0.0,20.110665167295373,43.62474347396385,76.59357950715673,0.0,19.88713502091695,43.648121342411955,102.88365076347606,0.0,20.14274187565006,43.59950874693026,82.13505744377801,0.0,20.518240378913237,41.675352364615335,57.81499044965278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.370844630829369,7.370844630829369,0.0,0.0,47.35556551287146,0.0,7.370844630829369,0.0,20.247985187442648,0.006531513304109181,7.575899244556774,21.246874815082663,0.3705044250126874,0.006531513304109181,16.0,81.98863779890016,0.0,0.0,0.0,7.22,0.0,12.1125,0.00621144618492455,0.003800100489271126,11.5,12.1125,0.00621144618492455,0.003800100489271126,4.5,3064960.257918031,1354960.257918031 
 11/05  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,19.934535649242726,6.962022253125513,19.734229538247206,6.7183267505222215,19.909582304318413,6.866602563075563,19.707658660002103,6.701649351326451,19.935610843473793,6.8815645106915335,20.374484238605902,6.516095001027795,19.934535649242726,42.90304654618222,88.84983075786499,0.0,19.734229538247206,42.71830242505125,91.29977419006906,0.0,19.909582304318413,42.689163329583906,65.18819234295813,0.0,19.707658660002103,42.73979419258161,88.44247863671421,0.0,19.935610843473793,42.66417387182201,69.99959940551634,0.0,20.374484238605902,40.49052461417036,39.85415768747981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.370844630829369,7.370844630829369,0.0,0.0,47.35556551287146,0.0,7.370844630829369,0.0,19.87765566022444,0.00628148763500424,7.00280681295258,20.877002006233486,0.3705044250126874,0.00628148763500424,16.0,81.98863779890016,0.0,0.0,0.0,7.22,0.0,11.7,0.00621144618492455,0.004079554771746573,11.5,11.7,0.00621144618492455,0.004079554771746573,4.5,3064960.257918031,1354960.257918031 
 11/05  02:00:00,10.6375,0.0,0.0,0.0,0.0,0.0,19.637877186917695,6.54623743763715,19.571048363478205,6.396173032790165,19.73607431805663,6.497022848493156,19.55089414222176,6.383156532441975,19.75643026292161,6.505939700351516,20.268418500137965,6.197693921150585,19.637877186917695,42.468145689465814,145.04851583224058,0.0,19.571048363478205,42.20608046808827,78.73444879672184,0.0,19.73607431805663,42.0671667331522,55.287155617483904,0.0,19.55089414222176,42.221065371368866,76.06143132247541,0.0,19.75643026292161,42.03987409577294,59.495797890450035,0.0,20.268418500137965,39.870743872737954,22.86610254774149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.370844630829369,7.370844630829369,0.0,0.0,47.35556551287146,0.0,7.370844630829369,0.0,19.55713500460549,0.006098130095534176,6.570994799820253,20.556816550921795,0.3705044250126874,0.006098130095534176,16.0,81.98863779890016,0.0,0.0,0.0,7.22,0.0,10.6375,0.00621144618492455,0.004520416108830908,11.5,10.6375,0.00621144618492455,0.004520416108830908,4.5,3064960.257918031,1354960.257918031 
 11/05  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.3638544962849,6.273416479342904,19.39997242854651,6.178657515437309,19.55738858465469,6.2411420722901445,19.381143024094214,6.1697528540945195,19.57426262696771,6.24633313223892,20.159151146698605,6.017796727558412,19.3638544962849,42.39294977811085,184.40481100204488,0.0,19.39997242854651,42.0218810544509,69.73183126268918,0.0,19.55738858465469,41.79245055447068,48.20733773823662,0.0,19.381143024094214,42.04527895231578,67.4384931169077,0.0,19.57426262696771,41.763607851392095,51.94218427309636,0.0,20.159151146698605,39.644944323351474,9.03992390706452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.370844630829369,7.370844630829369,0.0,0.0,47.35556551287146,0.0,7.370844630829369,0.0,19.273285572802536,0.005979469473606042,6.288881709348866,20.273184166460805,0.3705044250126874,0.005979469473606042,16.0,81.98863779890016,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.004926754655781765,11.5,10.0,0.00621144618492455,0.004926754655781765,4.5,3064960.257918031,1354960.257918031 
 11/05  04:00:00,10.375,0.0,0.0,0.0,0.0,0.0,19.110005399311497,6.085231549680927,19.293653799389595,6.028459230942477,19.431939823576958,6.069905046795337,19.28178539569707,6.022477023407698,19.445790375140085,6.073535474717666,20.055426753625742,5.907647903388099,19.110005399311497,42.51259539540878,232.93586266543662,0.0,19.293653799389595,41.86403377835582,58.22874126638766,0.0,19.431939823576958,41.624330876107955,39.79491706403576,0.0,19.28178539569707,41.87766576603019,56.02231918166706,0.0,19.445790375140085,41.59891916568195,42.88396758321687,0.0,20.055426753625742,39.59728722657413,0.3765417996549445,2.9537715680561405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.370844630829369,7.370844630829369,0.0,0.0,47.35556551287146,0.0,7.370844630829369,0.0,19.02287247497368,0.005902275031752986,6.102608279575553,20.022912319919037,0.3705044250126874,0.005902275031752986,16.0,81.98863779890016,0.0,0.0,0.0,7.22,0.0,10.375,0.00621144618492455,0.005352018998049404,11.5,10.375,0.00621144618492455,0.005352018998049404,4.5,3064960.257918031,1354960.257918031 
 11/05  05:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,18.906690780666406,5.969065788851659,19.24318129476612,5.949667445596825,19.361763138459537,5.971712219791459,19.23882016866037,5.946118955890589,19.372976802191694,5.973260113953685,19.983418419382925,5.868800190399634,18.906690780666406,42.71101726580442,281.7463446407321,0.0,19.24318129476612,41.76755439851986,45.798044570514094,0.0,19.361763138459537,41.52352766627902,30.638499774691127,0.0,19.23882016866037,41.76864670933805,43.68674932690038,0.0,19.372976802191694,41.49899843925888,32.97594203203971,0.0,19.983418419382925,39.66742958435152,0.0,13.207038335126299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.370844630829369,7.370844630829369,0.0,0.0,47.35556551287146,0.0,7.370844630829369,0.0,18.816669963103028,0.005855401847812058,5.979418317507182,19.816795596645548,0.3705044250126874,0.005855401847812058,16.0,81.98863779890016,0.0,0.0,0.0,7.22,0.0,10.9125,0.00621144618492455,0.005644455280257258,11.5,10.9125,0.00621144618492455,0.005644455280257258,4.5,3064960.257918031,1354960.257918031 
 11/05  06:00:00,11.1,0.0,0.0,0.0,0.0,0.0,18.763815830062825,5.9264640621753735,19.210282679801328,5.9416531045159555,19.312676745537537,5.94719001000267,19.208493162475296,5.940147483011268,19.321231744242144,5.947018973481581,19.93542880892365,5.896892074641485,18.763815830062825,42.96731481286641,319.89483717163125,0.0,19.210282679801328,41.83010917965269,36.378889369658054,0.0,19.312676745537537,41.58004617596319,23.784803198455506,0.0,19.208493162475296,41.830414409858214,34.575290117173154,0.0,19.321231744242144,41.557408894359355,25.61051584163448,0.0,19.93542880892365,39.863141318686736,0.0,21.361471608664374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.370844630829369,7.370844630829369,0.0,0.0,47.35556551287146,0.0,7.370844630829369,0.0,18.665776759108258,0.005839609210494611,5.935357973801462,19.665931300094194,0.3705044250126874,0.005839609210494611,16.0,81.98863779890016,0.0,0.0,0.0,7.22,0.0,11.1,0.00621144618492455,0.005979279302038886,11.5,11.1,0.00621144618492455,0.005979279302038886,4.5,3064960.257918031,1354960.257918031 
 11/05  07:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,19.137952471246848,6.081098350916137,21.91166526871238,6.2544385896715395,21.992263503087056,6.40249273918069,21.89465399303114,6.243743588692089,21.9942043511819,6.426811655547364,21.79024376741252,6.133218809373675,19.137952471246848,42.42781775099493,1059.2906989448165,0.0,21.911665268712383,36.20065944307476,2443.6432696482766,0.0,21.992263503087056,36.38721515472359,1125.1587296987032,0.0,21.89465399303114,36.21259197833079,2382.6227287780284,0.0,21.9942043511819,36.443505267873576,1125.7556970403034,0.0,21.79024376741252,36.16670536468342,2384.5730437972434,0.0,0.0,13395.951626635946,0.0,0.0,2917.3217687588835,1529.4430618746896,2829.8224090442945,1571.9515092461847,2845.3796153149588,0.0,1082.978480132732,0.0,0.0,0.0,0.0,13207.513479530702,16509.39184941338,0.0,0.0,7.370844630829369,7.370844630829369,0.0,0.0,65.75059990954324,0.2188428633802898,7.370844630829369,0.0,12.12484931641892,0.006244841218100991,6.898236941094805,15.99993381577655,0.3705044250126874,0.006244841218100991,16.0,81.88066589174882,0.0,0.009109407689389,0.0,7.22,0.0,10.7875,0.31057230924622753,0.006315378340501672,11.5,10.7875,0.31057230924622753,0.006315378340501672,4.5,3270535.576798466,1354960.257918031 
 11/05  08:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,19.576215317523697,6.623996199644041,22.199976416329726,6.901266728368336,22.20056038020673,7.143125758311921,22.19958951733691,6.879590537340029,22.198626900744994,7.172061032841663,22.199213733755442,6.653046852994061,19.576215317523697,42.86084911577506,1062.611643463069,0.0,22.199976416329726,37.17554797335737,1601.0070628356107,0.0,22.20056038020673,37.79613277811329,667.7739564204151,0.0,22.19958951733691,37.12108193061006,1517.2235839901864,0.0,22.198626900744994,37.87553906572071,678.4436555581585,0.0,22.199213733755442,36.54770067144593,1681.0458846375027,0.0,0.0,9288.501499380505,0.0,0.0,2097.487804225787,1085.999902877706,1987.2406238216397,1139.7665936147523,2174.2496837663366,0.0,1017.3009208827389,0.0,0.0,0.0,0.0,9288.501499380505,11610.62687422563,0.0,0.0,7.370844630829369,7.370844630829369,0.0,0.0,58.2724485847583,0.09391412720619816,7.370844630829369,0.0,12.30068209653541,0.00647602789748929,7.423449834600049,15.999832233977497,0.3705044250126874,0.00647602789748929,16.0,81.99999999975051,0.0,0.008354945732188595,0.0,7.22,0.0,10.9125,0.31057230924622753,0.00655624146923084,11.5,10.9125,0.31057230924622753,0.00655624146923084,4.5,3152741.036926148,1354960.257918031 
 11/05  09:00:00,10.7875,11.0,5.0,11.0,5.0,20.0,20.463939411553273,7.9554661004570235,22.20050089497748,9.182992854255776,22.200305252091894,9.130607534163111,22.199932866804808,9.184067498452393,22.200078334391222,9.09457029356545,22.566603429704873,9.108856668083641,20.463939411553273,44.45918317064043,2022.8443728342543,0.0,22.20050089497748,43.496080570509264,51.039671793148784,89.08655334468011,22.200305252091894,43.31262391908075,0.0,141.35974371113912,22.199932866804808,43.503540306703876,16.240764306586186,211.5549513789744,22.200078334391222,43.203311003635,6.276348777754549,106.26295548086154,22.566603429704873,42.319769820952246,0.0,521.6593786800076,0.0,2028.0122488614948,0.0,0.0,457.96955096462233,276.9592387334241,274.33388223427585,361.55954687329245,0.0,0.0,1010.0496631761538,0.0,0.0,0.0,0.0,2028.0122488614948,2535.015311076869,0.0,0.0,7.370844630829369,7.370844630829369,0.0,0.0,50.884895201255134,0.015789210077455276,7.370844630829369,0.0,12.321797867991604,0.006761973261230764,8.049344972125267,15.999750993233832,0.3705044250126874,0.006761973261230764,16.0,81.76900357102181,0.0,0.008270491485825716,0.0,7.22,0.0,10.7875,0.31057230924622753,0.006808170404553046,11.5,10.7875,0.31057230924622753,0.006808170404553046,4.5,32869667.786819976,1354960.257918031 
 11/05  10:00:00,10.9125,11.0,5.0,11.0,5.0,20.0,21.309307727097803,10.393628435203569,22.620539873869284,11.231946141848397,22.512124046924708,10.491199727391258,22.924521003979535,11.317161173578384,22.272873310429134,10.346382743250938,23.710836775075293,11.898944214967512,21.309307727097803,49.73515392910577,1944.9008536066858,0.0,22.620539873869284,48.54048499294386,0.0,530.9935653100692,22.512124046924708,46.50883457972811,0.0,440.17437897100814,22.924521003979535,47.92273784840278,0.0,525.8120230441004,22.272873310429134,46.73715979603933,0.0,457.1553973674364,23.710836775075293,47.50033226569745,0.0,614.3452155297724,0.0,1205.5056825632882,0.0,0.0,0.0,0.0,0.0,10.65095396156562,0.0,0.0,916.6029139580829,0.0,0.0,0.0,0.0,646.5176940696829,808.1471175871036,0.0,0.0,7.370844630829369,7.370844630829369,0.0,0.0,49.222392563358824,0.0087985936303798,7.370844630829369,0.0,12.571135588294364,0.0070347538161378,8.626564617842035,15.999506191543185,0.3705044250126874,0.0070347538161378,16.0,74.80638510377861,0.0,0.008749244068165133,0.0,7.22,0.0,10.9125,0.31057230924622753,0.006897394336952088,11.5,10.9125,0.31057230924622753,0.006897394336952088,4.5,43213148.27622675,1354960.257918031 
 11/05  11:00:00,11.787499999999998,11.0,5.0,11.0,5.0,20.0,22.14931334541236,11.629008179739182,23.210064390131432,12.16839889660239,23.08608215429142,11.050933586263499,23.64499951183879,12.37131572432754,22.69989575588084,10.836113610453236,24.328211942791643,13.576766685516874,22.14931334541236,51.28048111388766,1923.6262434757004,0.0,23.210064390131432,49.82635544991642,0.0,578.8239283910837,23.08608215429142,46.62421675757281,0.0,479.20382350201754,23.64499951183879,49.18831114123171,0.0,581.1433656651578,22.69989575588084,47.05094984155872,0.0,499.87255041784283,24.328211942791643,51.08973021968059,0.0,664.7299238803142,0.0,809.9958089216906,126.36448436495203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,692.7996225308495,100.87424498238092,100.87424498238103,0.0,0.0,809.9958089216906,1012.4947611521133,333.3955512150768,126.36448436495203,7.383165711911051,7.257711157707342,0.17816966154165084,459.7600355800288,48.92523563588615,0.005859492722721658,7.383165711911051,0.17816966154165087,13.166106034396506,0.0072876563254232396,9.133216769483827,15.999749229927566,0.3705044250126874,0.0072876563254232396,16.0,76.75762705513007,0.0,0.005859492722721658,0.0,7.22,0.01189481495865109,11.468463184864525,0.31057230924622753,0.007054988644436878,11.5,11.787499999999998,0.31057230924622753,0.007054988644436878,4.5,45924540.690172635,1354960.257918031 
 11/05  12:00:00,12.575,8.8,4.0,8.8,4.0,16.0,22.889604887771945,12.34152066124285,23.575252627519934,12.516650836299863,23.405780935031807,11.28976261122244,24.0307370569787,12.76920992870273,22.980416320701174,11.066469766039772,24.539746934227846,14.28357886243882,22.889604887771945,51.38485039358137,1719.853149804027,0.0,23.575252627519934,49.86989153463002,0.0,608.4743407220931,23.405780935031807,46.46349824539713,0.0,501.00596752316534,24.0307370569787,49.332468212566226,0.0,610.8500680817383,22.980416320701174,46.972253289574816,0.0,520.9777997067592,24.539746934227846,52.81162330675406,0.0,682.3812547906018,0.0,688.9799104691215,380.71741355181746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,635.0698290800813,339.72124757902924,339.721247579029,0.0,0.0,688.9799104691215,861.2248880864017,480.67368174121134,380.71741355181746,7.546944637268301,7.219999999999999,0.2763740342474116,861.3910952930287,48.6003227953226,0.004934486257055502,7.546944637268301,0.2763740342474116,13.320163956152845,0.007457977911492367,9.458112141250933,15.99996281584516,0.3705044250126874,0.007457977911492367,16.0,78.94277173914728,0.0,0.004934486257055501,0.0,7.219999999999999,0.041443742607731995,11.500652801898099,0.31057230924622753,0.007163815522516233,11.5,12.575,0.31057230924622753,0.007163815522516233,4.5,45194223.71437228,1354960.257918031 
 11/05  13:00:00,13.1125,4.4,2.0,4.4,2.0,8.0,23.356025886393724,12.30010511412333,23.394517420996543,11.95350904769535,23.09654972765712,10.790132595652086,23.787860224273743,12.187224724380348,22.743212192287523,10.61523965994278,24.316524878389703,13.801839080105353,23.356025886393724,49.825246654372485,1288.71602686524,0.0,23.394517420996543,48.58566148224836,0.0,593.7645861704812,23.09654972765712,45.79412213543793,0.0,479.94136829682043,23.787860224273743,48.18265554515054,0.0,592.1823820506361,22.743212192287523,46.24273251158496,0.0,503.1386838255041,24.316524878389703,51.87929264060003,0.0,664.4337051330967,0.0,628.2207568600369,568.7823710677387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,601.215927407108,509.7914206522856,509.7914206522861,0.0,0.0,628.2207568600369,785.275946075046,512.9863135830032,568.7823710677387,7.651429231211081,7.22,0.31381829653275056,1081.768684650742,48.403274735166725,0.004472796032970869,7.651429231211081,0.31381829653275056,13.410128118364444,0.007509942811383236,9.545271165878829,15.999985578972595,0.3705044250126874,0.007509942811383236,16.0,80.09395687781692,0.0,0.004472796032970869,0.0,7.220000000000001,0.06301070368736884,11.500433364195871,0.31057230924622753,0.0072028569384182985,11.5,13.1125,0.31057230924622753,0.0072028569384182985,4.5,41294566.94795748,1354960.257918031 
 11/05  14:00:00,12.9875,8.8,4.0,8.8,4.0,16.0,23.77002304856731,11.773387796409764,23.813848168712042,11.881843837607638,23.099669558283672,10.881239783803347,23.85095001260846,12.064208461330121,22.837489803732844,10.732224600861379,24.53070885929187,13.548590628979081,23.77002304856731,46.93447154795484,1275.901291329993,0.0,23.813848168712042,47.14621934995169,0.0,627.1506067392766,23.099669558283672,46.065188560708265,0.0,480.04794548268165,23.85095001260846,47.611750685453664,0.0,596.6691470096403,22.837489803732844,46.33936772012487,0.0,510.08994316635005,24.53070885929187,50.37704720199877,0.0,681.0773984907487,0.0,590.8555218833219,565.4543093647727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,577.8587179093823,470.3754775283614,470.3754775283614,0.0,0.0,590.8555218833219,738.5694023541522,512.4755253532685,565.4543093647727,7.626877570352015,7.22,0.3316066289271917,1077.929834718041,48.25396175251456,0.004188181666962938,7.626877570352015,0.3316066289271917,13.471793246450153,0.007452164127498044,9.416894825609473,16.000037979615243,0.3705044250126874,0.007452164127498044,16.0,80.76862259494817,0.0,0.004188181666962938,0.0,7.219999999999999,0.058114766547397216,11.500062385949008,0.31057230924622753,0.0071985283254208015,11.5,12.9875,0.31057230924622753,0.0071985283254208015,4.5,44008827.03245175,1354960.257918031 
 11/05  15:00:00,12.8,11.0,5.0,11.0,5.0,20.0,24.154400675082424,12.194291959572721,24.028595248994122,12.598265112706455,23.131243139104917,11.351052505068266,23.91691788728081,12.727646147795912,22.97852300122731,11.170209648329434,24.797109153981886,14.272203158785517,24.154400675082424,47.15297534610528,1348.6961425543882,0.0,24.028595248994122,48.79042946835162,0.0,644.8536391306826,23.131243139104917,47.43354486804088,0.0,482.4262185926761,23.91691788728081,49.538239308176514,0.0,602.0875828443677,22.97852300122731,47.30234770266817,0.0,520.8555187767156,24.797109153981886,51.970275108144165,0.0,702.8549501005812,0.0,556.4251104548844,490.89214709288575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,552.6933055823072,411.07449760828536,411.0744976082854,0.0,0.0,556.4251104548844,695.5313880686056,499.6191988022261,490.89214709288575,7.563493315880642,7.22,0.34072582673663837,990.5113458951118,48.09720884272152,0.0039259104199719395,7.563493315880642,0.3407258267366391,13.538447633624761,0.007461385554341722,9.429487987509777,15.999976572642549,0.3705044250126874,0.007461385554341722,16.0,81.18152079987027,0.0,0.0039259104199719395,0.0,7.219999999999999,0.05071603117848123,11.50004755631143,0.31057230924622753,0.007183379477061817,11.5,12.8,0.31057230924622753,0.007183379477061817,4.5,44870688.38349842,1354960.257918031 
 11/05  16:00:00,12.425,11.0,5.0,11.0,5.0,20.0,24.367557415301345,12.791232234067994,24.09943170047017,13.128719858623809,22.98358846852282,11.613115486673651,23.766583590961336,13.224275942629566,23.000619581838563,11.430335041865096,24.842533918618557,15.00614688021506,24.367557415301345,48.416079899271466,1286.3706811424063,0.0,24.09943170047017,50.29980266900132,0.0,650.9412251777974,22.98358846852282,48.69665451112392,0.0,472.5541507810233,23.766583590961336,51.63875603143504,0.0,590.9937276342666,23.000619581838563,48.06083723935608,0.0,522.6253876430146,24.842533918618557,54.34475037826321,0.0,707.1334109098692,0.0,535.8590298189358,385.4205971566229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,536.5474845915603,292.49835876929336,292.49835876929365,0.0,0.0,535.8590298189358,669.8237872736697,481.5898401979026,385.4205971566229,7.5023622315788385,7.219999999999999,0.3244933511134386,867.0104373545256,47.934126251269625,0.0037626858795841095,7.5023622315788385,0.3244933511134386,13.582250063614197,0.007518174266609466,9.540858359974793,16.000750523140972,0.3705044250126874,0.007518174266609466,16.0,81.44377332754523,0.0,0.0037626858795841095,0.0,7.22,0.03540605854220196,11.50001754883584,0.31057230924622753,0.007178918714734285,11.5,12.425,0.31057230924622753,0.007178918714734285,4.5,42990696.989971645,1354960.257918031 
 11/05  17:00:00,12.2,11.0,5.0,11.0,5.0,20.0,24.357305354235457,13.102404333821074,23.539616754036174,13.331578755155974,22.57761128856683,11.671282497364949,23.308893659239494,13.388973506003923,22.58689358598135,11.507170356898735,24.63242202056582,15.420191982683974,24.357305354235457,49.442657429238025,1168.7118072862495,0.0,23.539616754036174,52.72045215031266,0.0,606.1932277834587,22.57761128856683,50.10290046700595,0.0,445.17338269416615,23.308893659239494,53.65669666819475,0.0,556.3646455246402,22.58689358598135,49.5350143845846,0.0,491.84837238501535,24.63242202056582,56.51571856816062,0.0,690.810055547146,0.0,531.081912363107,292.9947556406677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,532.7422399234079,221.35869760020188,221.35869760020154,0.0,0.0,531.081912363107,663.8523904538838,465.76435925798137,292.9947556406677,7.445085062751824,7.22,0.31033205834349226,758.7591148986492,47.80080427458206,0.0037145872309961477,7.445085062751824,0.31033205834349226,13.591702168419749,0.007553663344869978,9.610088125169558,15.999965701272583,0.3705044250126874,0.007553663344869978,16.0,81.61782883225489,0.0,0.0037145872309961477,0.0,7.219999999999999,0.026338762240792127,11.499980133860179,0.31057230924622753,0.00717474769219225,11.5,12.2,0.31057230924622753,0.00717474769219225,4.5,39320652.14389776,1354960.257918031 
 11/05  18:00:00,12.2,11.0,5.0,11.0,5.0,20.0,24.17192290165756,13.244106959950656,23.086120436883643,13.390079031807119,22.315362091637162,11.774553846927967,23.039202486579995,13.478528864645313,22.256083534100377,11.607310475054984,24.488704928086904,15.704348503287743,24.17192290165756,50.46017537465515,1103.3096946304163,0.0,23.086120436883643,54.387252578964656,0.0,569.8946039662862,22.315362091637162,51.25702178168484,0.0,427.5476609365252,23.039202486579995,54.856836086165664,0.0,535.9995340636192,22.256083534100377,50.876537411591585,0.0,456.6218483890635,24.488704928086904,58.050327474381504,0.0,679.7089390615575,0.0,559.1200592088601,288.9525063700005,0.0,0.0,0.0,0.0,10.642938061953032,0.0,0.0,542.501438024642,221.42322522601577,221.4232252260161,0.0,0.0,319.9674787100602,399.9593483875752,465.0664589227878,288.9525063700005,7.450232091762332,7.219999999999999,0.2992442880773112,754.0189652927882,47.71231046233316,0.0039003808417383463,7.450232091762332,0.29924428807731185,13.56522503676458,0.007717763137403536,9.916507562209349,15.998610998642205,0.3705044250126874,0.007717763137403536,16.0,80.32970884962195,0.0,0.0038510312795236807,0.0,7.22,0.024736816516875367,11.499999521191699,0.31057230924622753,0.007349584980136572,11.5,12.2,0.31057230924622753,0.007349584980136572,4.5,39308112.36659507,1354960.257918031 
 11/05  19:00:00,11.8875,5.5,2.5,5.5,2.5,10.0,23.56118998585354,13.122012195691186,22.271321995050855,12.75865890192167,22.201363492468516,11.3936868499847,22.27333134089151,12.876092202370138,22.20171986461404,11.257037712888405,23.463464577472998,15.070962893585401,23.56118998585354,51.9314034542823,531.5882772976781,0.0,22.271321995050855,54.837065569775405,0.0,282.89644572032273,22.201363492468516,50.33230203826942,0.0,111.99341097619248,22.27333134089151,55.25360140556976,0.0,275.2946759181529,22.20171986461404,49.87670132165957,0.0,114.56693735153593,23.463464577472998,59.27745375818506,0.0,597.1509445666879,0.0,1633.8632511446435,202.34198906803658,0.0,220.42081271282052,307.1516441400083,201.407274537584,347.9476851030121,0.0,0.0,576.3037166891049,122.61937156441051,122.6193715644104,0.0,0.0,1633.8632511446435,2042.3290639308043,450.3838581089161,202.34198906803658,7.39881969583218,7.22,0.267913073755747,652.7258471769527,45.565213433716266,0.01067243785332031,7.39881969583218,0.26791307375574736,13.47859160558929,0.007818622128257574,10.10283618496663,16.001030605381597,0.3705044250126874,0.007818622128257574,16.0,78.5236106538962,0.0,0.004409779320182838,0.0,7.22,0.012709528856186212,11.499936955489005,0.31057230924622753,0.007467312182683423,11.5,11.8875,0.31057230924622753,0.007467312182683423,4.5,24832719.478710018,1354960.257918031 
 11/05  20:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,22.746845988324623,12.089524850139156,22.201278889815082,11.328222152373852,22.200834535622118,10.410546666091934,22.20112598056494,11.434597696603875,22.201953333933318,10.335761280530424,22.345689413418125,13.309418452866423,22.746845988324623,50.9817091323375,115.5911177631865,0.0,22.201278889815082,50.13282756378844,486.6736056604451,0.0,22.200834535622118,47.153270914875584,202.44453288800466,0.0,22.20112598056494,50.48887803054667,474.2782232543287,0.0,22.201953333933318,46.913898421068126,200.09301943663806,0.0,22.345689413418125,56.60670654248163,4.856133255729787,249.46505447303753,0.0,4234.041247976629,201.0340010991253,0.0,982.7293855437783,621.2763798413919,943.8087547188311,662.3802163884635,261.2269362934784,0.0,624.9097960875542,162.01392813094338,162.0139281309433,0.0,0.0,4234.041247976629,5292.551559970787,450.05718081513106,201.0340010991253,7.405158392079633,7.22,0.2584677191135565,651.0911819142564,44.73772782444603,0.027244557952120045,7.405158392079633,0.2584677191135565,13.348355780878594,0.007726502061848741,9.92794684587461,15.999937987944698,0.3705044250126874,0.007726502061848741,16.0,81.30930141839093,0.0,0.004546906181677654,0.0,7.22,0.01709359542414108,11.500418350607806,0.31057230924622753,0.007462549676542904,11.5,12.0125,0.31057230924622753,0.007462549676542904,4.5,14038244.093565483,1354960.257918031 
 11/05  21:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,22.070653910068735,11.062897056351959,21.147735989545524,10.814897564810781,21.40026682605275,10.672789308780903,21.14848714774791,10.858767790220687,21.43192940132876,10.69345726768472,21.739971952145538,11.970218006659481,22.070653910068735,49.63146037262361,109.97193011494846,0.0,21.147735989545524,51.672277644886115,150.63837335108542,0.0,21.40026682605275,50.40702338752287,109.93486357317849,0.0,21.14848714774791,51.81938539529193,142.56057404776388,0.0,21.43192940132876,50.3789677645817,118.95093833646743,0.0,21.739971952145538,53.77579212837796,102.54897756290742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4681604672177455,7.4681604672177455,0.0,0.0,45.849159224797376,0.0,7.4681604672177455,0.0,22.03084746379059,0.008371485803911047,11.113351903920442,23.02638880196151,0.3705044250126874,0.008371485803911047,16.0,81.88091629583316,0.0,0.0,0.0,7.22,0.0,11.8875,0.00621144618492455,0.007689099899416475,11.5,11.8875,0.00621144618492455,0.007689099899416475,4.5,7114960.257918031,1354960.257918031 
 11/05  22:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,21.283826959576203,11.050182199664667,20.488698535743396,10.887783852627537,20.779994429038577,10.935485940372484,20.48492122017288,10.896149042936846,20.821517572584703,10.947089283781988,21.195973569936314,11.409662559800317,21.283826959576203,52.03520072550775,0.0,79.30847066159276,20.488698535743396,54.054952300327,146.0771648516859,0.0,20.779994429038577,53.262881353758324,103.493942656934,0.0,20.48492122017288,54.09755958081064,138.5806489380729,0.0,20.821517572584703,53.167729996820825,111.1068419087602,0.0,21.195973569936314,53.57545160666901,88.77795930371235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4681604672177455,7.4681604672177455,0.0,0.0,45.849159224797376,0.0,7.4681604672177455,0.0,21.314685080986088,0.00832920510616921,11.02971925549009,22.31030307175233,0.3705044250126874,0.00832920510616921,16.0,81.88091629583316,0.0,0.0,0.0,7.22,0.0,12.0125,0.00621144618492455,0.007770403776267512,11.5,12.0125,0.00621144618492455,0.007770403776267512,4.5,3064960.257918031,1354960.257918031 
