Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/05  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,20.70693931941208,10.987131077497327,20.168231448717304,10.890233975567432,20.39532633323359,10.94023948409443,20.16491839471263,10.889295446528148,20.42483607049777,10.946181402147811,20.800868300794754,11.116722931110425,20.70693931941208,53.6859409860553,2.262484877072211,19.140720630681017,20.168231448717304,55.14368674987711,121.61764615833977,0.0,20.39532633323359,54.556234010226554,87.2086206175419,0.0,20.16491839471263,55.15151406033867,115.3876260426847,0.0,20.42483607049777,54.47844363080856,94.03161263504353,0.0,20.800868300794754,53.83624023787438,70.39679732839602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4681604672177455,7.4681604672177455,0.0,0.0,45.849159224797376,0.0,7.4681604672177455,0.0,20.689135073622808,0.008306744186839063,10.983963198288635,21.684793808651996,0.3705044250126874,0.008306744186839063,16.0,81.88091629583316,0.0,0.0,0.0,7.22,0.0,12.2,0.00621144618492455,0.007735241943858515,11.5,12.2,0.00621144618492455,0.007735241943858515,4.5,3064960.257918031,1354960.257918031 
 11/05  24:00:00,12.575,0.0,0.0,0.0,0.0,0.0,20.282034467426435,10.925560103641752,19.970638993525988,10.861481654897757,20.1709004452913,10.896387631805725,19.969881112327364,10.858691162802563,20.195272004217877,10.899614864946209,20.563185152016906,10.949899518388127,20.282034467426435,54.88622327271688,52.00184988409001,0.0,19.970638993525988,55.7153565518807,102.06958679622704,0.0,20.1709004452913,55.1568355247764,72.53656954513673,0.0,19.969881112327364,55.707625884623475,96.68708567969344,0.0,20.195272004217877,55.08558336796962,78.2243851258433,0.0,20.563185152016906,54.02818870708792,54.167753981708074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4681604672177455,7.4681604672177455,0.0,0.0,45.849159224797376,0.0,7.4681604672177455,0.0,20.247748537541852,0.008274250754744276,10.925791378007311,21.24346622204214,0.3705044250126874,0.008274250754744276,16.0,81.88091629583316,0.0,0.0,0.0,7.22,0.0,12.575,0.00621144618492455,0.007755262798586904,11.5,12.575,0.00621144618492455,0.007755262798586904,4.5,3064960.257918031,1354960.257918031 
 11/06  01:00:00,12.8,0.0,0.0,0.0,0.0,0.0,19.954030656033407,10.853688003739682,19.832940964110648,10.815819093017103,20.005329460487353,10.840168359761511,19.832602972486466,10.813146741811405,20.02531159391906,10.842347731626177,20.417064197565193,10.840392752402376,19.954030656033407,55.7441229771207,114.80887739859463,0.0,19.832940964110648,56.02242012945486,85.76241233317927,0.0,20.005329460487353,55.51692308977695,60.66873839648969,0.0,19.832602972486466,56.01362910945592,81.21714755301531,0.0,20.02531159391906,55.45630420696928,65.45595385849276,0.0,20.417064197565193,54.12188143732416,38.64501278109452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4681604672177455,7.4681604672177455,0.0,0.0,45.849159224797376,0.0,7.4681604672177455,0.0,19.906681428294828,0.008242410179037608,10.859151512971296,20.902456884461007,0.3705044250126874,0.008242410179037608,16.0,81.88091629583316,0.0,0.0,0.0,7.22,0.0,12.8,0.00621144618492455,0.007948635108364587,11.5,12.8,0.00621144618492455,0.007948635108364587,4.5,3064960.257918031,1354960.257918031 
 11/06  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,19.704606929103097,10.811027743596028,19.74033087874242,10.795248763210182,19.887535625140167,10.807901429298632,19.74064037546485,10.793473058294236,19.90433463429035,10.808742104828482,20.32031324841562,10.797129254188865,19.704606929103097,56.45262443297756,164.4586264964039,0.0,19.74033087874242,56.268099064212976,72.11762903101118,0.0,19.887535625140167,55.803622723427395,50.8642556150711,0.0,19.74064037546485,56.26036701116962,68.25049603983393,0.0,19.90433463429035,55.748658496450204,54.87434827400193,0.0,20.32031324841562,54.2897065552066,25.4273062062785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4681604672177455,7.4681604672177455,0.0,0.0,45.849159224797376,0.0,7.4681604672177455,0.0,19.643887151822756,0.00821964778136257,10.81248050277228,20.639703912188462,0.3705044250126874,0.00821964778136257,16.0,81.88091629583316,0.0,0.0,0.0,7.22,0.0,12.8,0.00621144618492455,0.00805840135323384,11.5,12.8,0.00621144618492455,0.00805840135323384,4.5,3064960.257918031,1354960.257918031 
 11/06  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,19.516376253183463,10.794393227138276,19.679370886134084,10.794704935204193,19.8061598431541,10.800132076796537,19.679985703954003,10.793745592219516,19.820346192478418,10.800372299002738,20.25901722199553,10.79164419457571,19.516376253183463,57.05338016877773,208.27918966813263,0.0,19.679370886134084,56.479448963697386,61.10590581827552,0.0,19.8061598431541,56.05699368719795,42.95804983259984,0.0,19.679985703954003,56.4736845974408,57.802536605514035,0.0,19.820346192478418,56.00858284423102,46.344915035318024,0.0,20.25901722199553,54.475918768991164,14.521466498756695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4681604672177455,7.4681604672177455,0.0,0.0,45.849159224797376,0.0,7.4681604672177455,0.0,19.445593326403202,0.008212308334632885,10.799237947172742,20.44142340551154,0.3705044250126874,0.008212308334632885,16.0,81.88091629583316,0.0,0.0,0.0,7.22,0.0,12.8,0.00621144618492455,0.008295799534789936,11.5,12.8,0.00621144618492455,0.008295799534789936,4.5,3064960.257918031,1354960.257918031 
 11/06  04:00:00,12.8,0.0,0.0,0.0,0.0,0.0,19.36917684321047,10.798756512955421,19.62083113365317,10.813309150975588,19.73491880191237,10.810569523463078,19.62183540935436,10.81322859091118,19.74724570241806,10.809857301929036,20.199468104398672,10.81511094222002,19.36917684321047,57.59492299301212,239.23007791753867,0.0,19.62083113365317,56.75541619658858,53.48292666661462,0.0,19.73491880191237,56.3444716422087,37.38785399069894,0.0,19.62183540935436,56.751571700414395,50.55630793129001,0.0,19.74724570241806,56.29870935357512,40.33699656424534,0.0,20.199468104398672,54.76235890093942,7.032437850852716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4681604672177455,7.4681604672177455,0.0,0.0,45.849159224797376,0.0,7.4681604672177455,0.0,19.291981013594167,0.00821767159137314,10.799466943189834,20.287801360079925,0.3705044250126874,0.00821767159137314,16.0,81.88091629583316,0.0,0.0,0.0,7.22,0.0,12.8,0.00621144618492455,0.008443677560792999,11.5,12.8,0.00621144618492455,0.008443677560792999,4.5,3064960.257918031,1354960.257918031 
 11/06  05:00:00,12.425,0.0,0.0,0.0,0.0,0.0,19.250517396595093,10.820536924307095,19.55187571424569,10.83406058038204,19.66107022445253,10.827904029044003,19.553711900964863,10.834528673253084,19.671824449964628,10.827080049060779,20.140942560542847,10.841327640139259,19.250517396595093,58.10627577185057,259.4396128763167,0.0,19.55187571424569,57.0779827382387,48.72280696478799,0.0,19.66107022445253,56.668816413731875,33.704087775208734,0.0,19.553711900964863,57.073244415396985,45.98675353639334,0.0,19.671824449964628,56.6278778203178,36.38934785608916,0.0,20.140942560542847,55.05698745703616,1.5563537480790615,0.08156273652372192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4681604672177455,7.4681604672177455,0.0,0.0,45.849159224797376,0.0,7.4681604672177455,0.0,19.163672021715037,0.008231862965881612,10.819377047611153,20.15946661612754,0.3705044250126874,0.008231862965881612,16.0,81.88091629583316,0.0,0.0,0.0,7.22,0.0,12.425,0.00621144618492455,0.008412416561269358,11.5,12.425,0.00621144618492455,0.008412416561269358,4.5,3064960.257918031,1354960.257918031 
 11/06  06:00:00,12.2,0.0,0.0,0.0,0.0,0.0,19.142919494822742,10.84114834937383,19.483550336580308,10.842476990238621,19.59005236328863,10.837809350911368,19.486022996405993,10.842986021424622,19.599723664668396,10.837390464809305,20.09024241598701,10.85047350342702,19.142919494822742,58.577529055813486,273.30773834325396,0.0,19.483550336580308,57.353002348448484,45.270925357892224,0.0,19.59005236328863,56.956843755869166,30.975057897826048,0.0,19.486022996405993,57.346124918938095,42.670524036612505,0.0,19.599723664668396,56.92104067981987,33.458720157161906,0.0,20.09024241598701,55.26358227768434,0.0,3.3563706050019277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4681604672177455,7.4681604672177455,0.0,0.0,45.849159224797376,0.0,7.4681604672177455,0.0,19.052309214971707,0.008241708233800174,10.837101942402242,20.04808594461681,0.3705044250126874,0.008241708233800174,16.0,81.88091629583316,0.0,0.0,0.0,7.22,0.0,12.2,0.00621144618492455,0.008219035174398526,11.5,12.2,0.00621144618492455,0.008219035174398526,4.5,3064960.257918031,1354960.257918031 
 11/06  07:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,19.49525398748157,10.805238485339212,21.991390136578264,10.770631755718007,22.05499358071463,10.737177529568335,21.97554096916478,10.7731482286855,22.054901110649322,10.732014236519044,21.86119598125882,10.797483792882066,19.49525398748157,57.175606553138586,966.4895364335256,0.0,21.991390136578264,48.93592326084995,2278.9463063110575,0.0,22.05499358071463,48.63218761445363,1047.2880699513848,0.0,21.97554096916478,48.99256237691005,2216.2944822988643,0.0,22.054901110649322,48.615527068620096,1048.4036947029724,0.0,21.86119598125882,49.41774339575765,2255.3331021096883,0.0,0.0,12641.715563667858,161.1288330450158,0.0,2758.9525908384844,1456.5423838868019,2669.5028476591474,1500.019889967886,2721.4877856168414,0.0,839.9195710634447,122.8226532009787,122.82265320097831,0.0,0.0,12403.794135440708,15504.742669300884,443.28453031778076,161.1288330450158,7.501323321425739,7.22,0.13657949650963924,604.4133633627966,64.5728021839509,0.19796053545656211,7.501323321425739,0.13657949650963924,12.781627286950389,0.008134579813150872,10.643220879451738,16.000193694655646,0.3705044250126874,0.008134579813150872,16.0,81.8457677863919,0.0,0.006514140807730838,0.0,7.22,0.010484843494272533,11.499754896952549,0.31057230924622753,0.00811600524527573,11.5,11.8875,0.31057230924622753,0.00811600524527573,4.5,4972324.525973622,1354960.257918031 
 11/06  08:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,19.870922152834734,10.71076419805636,22.200239787384106,10.678839943094195,22.201124470485265,10.646822000958588,22.200955894512507,10.68210690536509,22.20090948712296,10.64374775796129,22.199658612994625,10.718184042544655,19.870922152834734,55.501986691932615,955.4443413815634,0.0,22.200239787384106,47.9966008570049,1452.6312054361263,0.0,22.201124470485265,47.89169475335015,604.209994034037,0.0,22.200955894512507,48.00495598500048,1367.351523583763,0.0,22.20090948712296,47.88250644952769,612.7975779801266,0.0,22.199658612994625,48.12429153643092,1553.2023456328202,0.0,0.0,8524.397258495434,174.27928665272367,0.0,1949.6322720730761,1023.4617375710915,1837.9147758607464,1075.4230779443833,2046.523697924849,0.0,816.315853184634,162.23097096568148,162.2309709656812,0.0,0.0,8524.397258495434,10655.496573119291,445.4480858681419,174.27928665272367,7.486551318468983,7.22,0.1546324463110796,619.7273725208655,56.95552793024295,0.08167349248673988,7.486551318468983,0.1546324463110799,12.84385495513238,0.008127320196558875,10.629999805105566,16.000003021859918,0.3705044250126874,0.008127320196558875,16.0,81.99999999700874,0.0,0.006257225424603327,0.0,7.22,0.01407456179363947,11.50034489925485,0.31057230924622753,0.008116405857544109,11.5,12.0125,0.31057230924622753,0.008116405857544109,4.5,4887114.327867719,1354960.257918031 
 11/06  09:00:00,12.575,11.0,5.0,11.0,5.0,20.0,20.733286323405565,11.232111442395931,22.200265174688344,12.044387450982862,22.20117921838716,11.797383420830371,22.209115601903072,12.065896160054859,22.20092704006272,11.745228555049506,22.648690086104814,12.24474137513472,20.733286323405565,54.4806254088962,1928.9930080416784,0.0,22.200265174688344,52.586001570921056,10.370603506933634,198.66498464627577,22.20117921838716,51.71404344138335,0.0,193.5311052620755,22.209115601903072,52.632426961542585,0.0,321.8087806154271,22.20092704006272,51.53398143248715,0.0,159.070768914793,22.648690086104814,51.8406041370447,0.0,529.9188291287703,0.0,1445.9896905794722,361.3166573796553,0.0,309.1152220164314,225.9696775408067,149.9351739291296,303.75646579739,0.0,0.0,770.6308301961348,340.3432080708393,340.3432080708391,0.0,0.0,1445.9896905794722,1807.4871132243402,477.3146967312288,361.3166573796553,7.653657711971909,7.22,0.19733656250678222,838.6313541108841,50.263641129751136,0.011070645222934458,7.653657711971909,0.19733656250678222,12.964711729119912,0.008124100577362896,10.62411304335585,15.999985367214855,0.3705044250126874,0.008124100577362896,16.0,81.83672744883965,0.0,0.005814509792964878,0.0,7.22,0.031221493959861665,11.500490660911064,0.31057230924622753,0.008086645026998298,11.5,12.575,0.31057230924622753,0.008086645026998298,4.5,34765141.39198802,1354960.257918031 
 11/06  10:00:00,12.8,11.0,5.0,11.0,5.0,20.0,21.580015787774123,12.818559761774614,22.772023914761782,13.414380976674892,22.58098459229307,12.603445527268544,23.07391460091576,13.509759017186543,22.358551217066605,12.460727728475876,23.831960049082745,14.245948018769958,21.580015787774123,57.4198133271166,1881.7233712581997,0.0,22.772023914761782,55.518076253312785,0.0,544.5241114934611,22.58098459229307,53.263887174661264,0.0,445.872363684463,23.07391460091576,54.85233340353419,0.0,538.5353389602274,22.358551217066605,53.48500726098686,0.0,475.31345341663297,23.831960049082745,54.9694338829746,0.0,625.7760334069608,0.0,805.0766284734834,462.3396948284457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,716.5834845617699,411.59116516812,411.5911651681199,0.0,0.0,612.5767650292252,765.7209562865313,494.6626880236515,462.3396948284457,7.72375105917722,7.219999999999999,0.21883523672113533,957.0023828520972,48.29832081235119,0.005713997177950155,7.72375105917722,0.21883523672113533,13.108209617340325,0.008260465384298293,10.87067031989962,15.999743273622423,0.3705044250126874,0.008260465384298293,16.0,78.82944263905652,0.0,0.005713997177950155,0.0,7.219999999999999,0.03838033324583206,11.500509197423355,0.31057230924622753,0.008066621809300982,11.5,12.8,0.31057230924622753,0.008066621809300982,4.5,45192377.82466154,1354960.257918031 
 11/06  11:00:00,13.4875,11.0,5.0,11.0,5.0,20.0,22.416711566711072,13.697184494441496,23.363796529553582,14.139915395672725,23.09763015506854,13.032284785507603,23.77313807705295,14.33205893014648,22.79712278223238,12.844875153217966,24.47055352170776,15.586535232219735,22.416711566711072,57.783777560733995,1868.0795591253086,0.0,23.363796529553582,56.153341422277336,0.0,592.5995890232126,23.09763015506854,53.09259065135031,0.0,481.0759580350788,23.77313807705295,55.47122781600965,0.0,592.3288582396442,22.79712278223238,53.40838024499607,0.0,508.2775380107762,24.47055352170776,57.6781837608861,0.0,677.9155366065379,0.0,718.7458897153748,649.7926403287211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,668.0248499577485,629.343036715193,629.343036715192,0.0,0.0,718.7458897153748,898.4323621442185,526.9431624060959,649.7926403287211,7.839773279294565,7.22,0.24866503269266904,1176.735802734817,48.53747205633748,0.0051375062810019075,7.839773279294565,0.24866503269266926,13.238077464787526,0.008519819962125535,11.319766897223722,15.999843501666984,0.3705044250126874,0.008519819962125535,16.0,79.82350324026083,0.0,0.005137506281001907,0.0,7.22,0.05713023953225095,11.50126705821642,0.31057230924622753,0.008260941172378737,11.5,13.4875,0.31057230924622753,0.008260941172378737,4.5,46685494.67118828,1354960.257918031 
 11/06  12:00:00,14.5875,8.8,4.0,8.8,4.0,16.0,23.148418497209246,14.302635217805005,23.764207906353214,14.482838440424537,23.484359663943195,13.370215603039336,24.20282797358677,14.707689788114822,23.110687329393894,13.1908923268338,24.641775719598456,16.158763577884304,23.148418497209246,57.492793490404026,1668.7521400863684,0.0,23.764207906353214,56.04560308072064,0.0,625.1793906795051,23.484359663943195,53.02456570769348,0.0,507.5254810452444,24.20282797358677,55.3867579985277,0.0,625.4710958783221,23.110687329393894,53.603565250456285,0.0,531.9710227940822,24.641775719598456,59.215835853801885,0.0,692.3513244705357,0.0,642.6110764843443,1050.6213463003792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,621.7954905504033,1024.7876292614274,978.6483852530105,0.0,0.0,642.6110764843443,803.2638456054303,597.0075272295859,1050.6213463003792,8.064938381778521,7.22,0.2949251044142584,1647.6288735299654,48.55934571117045,0.0045965200662293725,8.064938381778521,0.2949251044142585,13.362015576663792,0.008858957609073452,11.88683239760755,15.999902258421852,0.3705044250126874,0.008858957609073452,16.0,80.6672504212944,0.0,0.0045965200662293725,0.0,7.219999999999999,0.08939685268062104,11.500944333250553,0.31057230924622753,0.008577168451203517,11.5,14.5875,0.31057230924622753,0.008636067409176173,4.5,45629782.5714144,1354960.257918031 
 11/06  13:00:00,14.624999999999998,4.4,2.0,4.4,2.0,8.0,23.638691962375233,14.348818969191568,23.623305788885474,14.057312187283097,23.277926025099227,13.029106507090308,24.040356009929607,14.260438727517581,22.943451933618448,12.881790175665397,24.42667704997998,15.717865922477342,23.638691962375233,55.98874441813093,1250.7078388191808,0.0,23.623305788885474,54.98842643157616,0.0,613.6981958784849,23.277926025099227,52.50690899243282,0.0,493.4620243954691,24.040356009929607,54.337089027739914,0.0,612.9390517060885,22.943451933618448,53.06589150374275,0.0,519.4051230073683,24.42667704997998,58.31927357766797,0.0,674.9817129830535,0.0,593.2774357609644,1253.4766230938071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,586.972592506326,1160.345576039577,991.1125677048319,0.0,0.0,593.2774357609644,741.5967947012055,632.831045117682,1253.4766230938071,8.145647325634732,7.22,0.32281366891864555,1886.3076682114893,48.44986298108157,0.0042298373031024235,8.145647325634732,0.32281366891864555,13.454236649957583,0.008880647958856465,11.908538607168481,15.999993246154993,0.3705044250126874,0.008880647958856465,16.0,81.14477237263219,0.0,0.0042298373031024235,0.0,7.219999999999999,0.10295128283599822,11.49992304829425,0.31057230924622753,0.008570171030938826,11.5,14.624999999999998,0.31057230924622753,0.00878620524718567,4.5,41734063.147877276,1354960.257918031 
 11/06  14:00:00,14.0875,8.8,4.0,8.8,4.0,16.0,24.08072912918106,13.932000026163989,23.84085472211366,14.0659233114073,23.361954609492756,13.158843344249222,24.196665734406835,14.251483819408769,23.105549898456502,13.025603464906734,24.706065572849973,15.603555197021924,24.08072912918106,53.06201121074647,1235.6908869920558,0.0,23.84085472211366,54.302199065397915,0.0,630.9654072028011,23.361954609492756,52.6871253566846,0.0,499.06564431962795,24.196665734406835,53.797941023891845,0.0,624.5855793136518,23.105549898456502,53.044940851111825,0.0,531.4525074702266,24.706065572849973,56.93115628548872,0.0,696.9463466999406,0.0,560.6022170219962,1079.8922696303896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,561.5666263657956,985.1975684329512,820.6471634058763,0.0,0.0,560.6022170219962,700.7527712774954,602.1755216115484,1079.8922696303896,8.016865111985119,7.22,0.32325143007695734,1682.0677912419378,48.29459420726596,0.003978533004780177,8.016865111985119,0.32325143007695734,13.52123484150993,0.008844441401563437,11.841775001151573,16.00001647412575,0.3705044250126874,0.008844441401563437,16.0,81.43475447169864,0.0,0.003978533004780177,0.0,7.22,0.08611606881060806,11.49996331420767,0.31057230924622753,0.008586418446186912,11.5,14.0875,0.31057230924622753,0.008796475084007313,4.5,44323870.40857665,1354960.257918031 
 11/06  15:00:00,13.9,11.0,5.0,11.0,5.0,20.0,24.485734358286116,14.486969461861058,24.014413763334222,14.773105353288152,23.408461079009115,13.699417983990593,24.21363600109303,14.946184089446849,23.228051784812973,13.537702737855453,24.805330062066666,16.276360244127837,24.485734358286116,53.68911579227513,1297.0523479926464,0.0,24.014413763334222,56.25750908003894,0.0,653.323262073864,23.408461079009115,54.426724726166846,0.0,502.4569130828851,24.21363600109303,56.216417512655624,0.0,688.0579710194902,23.228051784812973,54.446047572076765,0.0,540.8472716761354,24.805330062066666,59.089678200689164,0.0,1096.1232752987198,0.0,399.1221727683382,1216.4537665585754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,403.2225475260921,928.2448278393881,761.1911637657189,354.06505786850846,354.06505786850806,399.1221727683382,498.90271596042277,626.4873278041756,1216.4537665585754,8.113713172661411,7.22,0.3266145533833402,1842.9410943627508,48.10744385103875,0.0028185109897405523,8.113713172661411,0.3266145533833402,14.596708150380058,0.00904954675858092,12.176941100701395,16.001111493206444,0.42446447887696764,0.00904954675858092,16.0,81.612747664072,0.0,0.0028185109897405523,0.011678221861155276,7.219999999999999,0.08071782876325279,11.499967129680861,0.31057230924622753,0.0085912235688019,11.5,13.9,0.31057230924622753,0.008804475738599,4.5,45354773.80695945,1396325.3952462724 
 11/06  16:00:00,13.525000000000002,11.0,5.0,11.0,5.0,20.0,24.601654164036933,15.059255548490508,23.709977635929572,15.2383301219141,23.114758982250105,14.041194719869873,23.868062208431265,15.305043817715575,22.951319125803426,13.871506779457828,24.70195428047871,16.35493660367881,24.601654164036933,55.31906178381073,1167.3053368736973,0.0,23.709977635929572,59.03798072178517,0.0,615.8462194652917,23.114758982250105,56.641537286554765,0.0,478.2081245544987,23.868062208431265,58.72926893459641,0.0,595.1313739226798,22.951319125803426,56.57760217415804,0.0,515.3521502858902,24.70195428047871,59.74675199040107,0.0,691.7588976623235,0.0,546.5464618317571,1013.7224965966134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,548.6757558532511,781.3638172165469,642.2452596523957,0.0,0.0,546.5464618317571,683.1830772896965,590.744132342033,1013.7224965966134,8.005536061376528,7.219999999999999,0.307611530416839,1604.4666289386466,48.06226239099517,0.003852407178934529,8.005536061376528,0.3076115304168391,13.625251481883868,0.008982729916406895,12.073652823537904,16.069350020695214,0.3705044250126874,0.008982729916406895,16.0,81.71505034815587,0.0,0.0038524071789345286,0.0,7.219999999999999,0.06699636699284214,11.499904489278265,0.31057230924622753,0.00859903035305371,11.5,13.525000000000002,0.31057230924622753,0.008776622001582324,4.5,43368211.55921802,1354960.257918031 
 11/06  17:00:00,12.9875,11.0,5.0,11.0,5.0,20.0,24.51913807042328,15.093260195453677,23.22995568098043,15.27798873581851,22.640149188962646,13.916033132748819,23.404199568425053,15.432813498297326,22.477127270179416,13.734625180638757,24.62433831888912,16.959706415801044,24.51913807042328,55.715242365870786,1076.6282927105804,0.0,23.22995568098043,60.92570671732319,0.0,582.8795571185731,22.640149188962646,57.822501974082094,0.0,450.6893871631135,23.404199568425053,60.891200379811174,0.0,565.2155145044005,22.477127270179416,57.71330428513035,0.0,485.0131964803214,24.62433831888912,62.38064268103237,0.0,691.767622491034,0.0,517.07652323103,673.1354489067277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,523.9692787508602,587.934850901833,471.7477452155136,0.0,0.0,517.07652323103,646.3456540387875,531.2281601632197,673.1354489067277,7.765220950686369,7.22,0.29407797470950875,1204.3636090699474,47.87788606290935,0.0036247676533322747,7.765220950686369,0.29407797470950875,13.620179474089081,0.00898905070626691,12.08417064234923,15.99897360485561,0.3705044250126874,0.00898905070626691,16.0,81.80260206878056,0.0,0.0036247676533322747,0.0,7.220000000000001,0.04929325311283609,11.499960184671297,0.31057230924622753,0.008611475377722479,11.5,12.9875,0.31057230924622753,0.008759793899558221,4.5,39541289.1662428,1354960.257918031 
 11/06  18:00:00,12.8,11.0,5.0,11.0,5.0,20.0,24.3062942887251,15.208769893545586,22.99221045750099,15.28131986748658,22.383669833784914,13.891380349752268,23.140550669300648,15.461477257924276,22.239657899160004,13.714291944413835,24.510092741247014,17.33093093586237,24.3062942887251,56.85063266522084,1051.1276153592466,0.0,22.99221045750099,61.82018107520039,0.0,563.7593352207983,22.383669833784914,58.63588220736758,0.0,433.29576798876127,23.140550669300648,61.98084758710117,0.0,545.1622117102138,22.239657899160004,58.474735629106256,0.0,458.1065701235319,24.510092741247014,64.29929941104743,0.0,683.0762148681488,0.0,547.559147855767,588.0671037663869,0.0,0.0,0.0,0.0,9.126547048246612,0.0,0.0,535.9729284592968,524.4273932598838,412.2790298799334,0.0,0.0,307.8970128672042,384.8712660840052,516.5054783429766,588.0671037663869,7.717661006735474,7.22,0.2817480679229798,1104.5725821093636,47.747837577924045,0.0038236740134131152,7.717661006735474,0.2817480679229798,13.588104328751726,0.009007423070548066,12.114719243648327,15.998532557586277,0.3705044250126874,0.009007423070548066,16.0,80.46979008285946,0.0,0.0037825493782342274,0.0,7.219999999999999,0.043578219311038995,11.499978770540253,0.31057230924622753,0.008616097269697389,11.5,12.8,0.31057230924622753,0.008759260137494406,4.5,39477128.927432075,1354960.257918031 
 11/06  19:00:00,12.8,5.5,2.5,5.5,2.5,10.0,23.68692986563011,14.990267882317665,22.266812607845008,14.597709537910543,22.20320246906495,13.336929512790178,22.30325152210086,14.76591736254183,22.20122286465272,13.197198177594533,23.507937148694033,16.73360868388575,23.68692986563011,58.18129393197789,489.6468742646823,0.0,22.266812607845008,61.825690942646894,0.0,305.81831595694547,22.20320246906495,57.187067890986846,0.0,147.0893160198499,22.30325152210086,62.36089946591419,0.0,341.7595229866,22.20122286465272,56.6736180024381,0.0,132.98791662429375,23.507937148694033,65.75077421777061,0.0,602.1753595170089,0.0,1489.9551295343122,581.3040451087429,0.0,198.35944458687078,273.1691850730948,138.55400542101867,330.53942021829823,0.0,0.0,570.220762844104,524.4273932598838,412.2790298799334,0.0,0.0,1489.9551295343122,1862.4439119178899,515.329395590076,581.3040451087429,7.739152734568952,7.219999999999999,0.26705151538931376,1096.633440698819,45.73400236941954,0.009781444695306675,7.739152734568952,0.2670515153893139,13.49986031937883,0.0089988382265466,12.100436506875972,16.00081119172056,0.3705044250126874,0.0089988382265466,16.0,78.45862786275563,0.0,0.004359951067660938,0.0,7.219999999999999,0.043578219311038995,11.499978770540253,0.31057230924622753,0.008616097269697389,11.5,12.8,0.31057230924622753,0.008759260137494406,4.5,25064907.12809134,1354960.257918031 
 11/06  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,22.86159480547847,13.952550563813535,22.201499432838844,13.253748083211601,22.19986234098269,12.393939339338509,22.2011328549782,13.376341627576647,22.200743632406162,12.322311247066528,22.366614802591183,15.101605218264288,22.86159480547847,57.188532661340346,74.67973842294964,0.9291196595609108,22.201499432838844,56.89733940201938,422.0765681010503,0.0,22.19986234098269,53.77586079387093,164.99546166583426,0.0,22.2011328549782,57.35706621911206,384.68671375561775,0.0,22.200743632406162,53.51910142211855,168.0420835448934,0.0,22.366614802591183,63.4886422881511,0.0,311.209658974146,0.0,3916.5271196050203,692.7114190223749,0.0,919.2871235586525,584.6804619985144,855.3406783149073,631.2459520122148,197.68730341948438,0.0,619.8221864738898,658.3661127794304,412.24928625131383,0.0,0.0,3916.5271196050203,4895.658899506275,534.7249858503717,692.7114190223749,7.838955690430178,7.219999999999999,0.2666758788037591,1227.4364048727466,44.417183116460556,0.02496440078321882,7.838955690430178,0.26667587880375926,13.367445656644737,0.008902297001219561,11.939091170293176,15.999909280158494,0.3705044250126874,0.008902297001219561,16.0,81.21058441374925,0.0,0.00451229327385516,0.0,7.219999999999999,0.055757333875332105,11.500496380877426,0.31057230924622753,0.00862422612683975,11.5,12.8,0.31057230924622753,0.008938406169631957,4.5,14348482.134283356,1354960.257918031 
 11/06  21:00:00,12.8,0.0,0.0,0.0,0.0,0.0,22.198038119535237,13.026260025244643,21.255912279448825,12.811938881376692,21.511879431751858,12.669753487482616,21.27414782778315,12.862062958284286,21.540726939248206,12.687779081431804,21.802327386976142,13.905797467646156,22.198038119535237,56.05272622960595,91.73393401084604,0.0,21.255912279448825,58.56306393915443,152.9319510084485,0.0,21.511879431751858,57.12381512571054,111.59430914944724,0.0,21.27414782778315,58.68794061417458,143.40375872606717,0.0,21.540726939248206,57.09053391281227,120.98717762180061,0.0,21.802327386976142,60.80737807443977,108.39372629756636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.916469251287364,7.916469251287364,0.0,0.0,45.19101727443278,0.0,7.916469251287364,0.0,22.165574018775395,0.009604235814277017,13.067390139650486,23.158884576277792,0.3705044250126874,0.009604235814277017,16.0,81.8383690704918,0.0,0.0,0.0,7.22,0.0,12.8,0.00621144618492455,0.00905172467911682,11.5,12.8,0.00621144618492455,0.00905172467911682,4.5,7114960.257918031,1354960.257918031 
 11/06  22:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,21.440720173229593,13.044734283196846,20.631420292916275,12.906030367389693,20.957963513048398,12.945858186514613,20.645694723990232,12.917161362275975,20.997796727069556,12.956272866785818,21.29750801762858,13.407186736120755,21.440720173229593,58.77907145936186,0.0,85.31638255302528,20.631420292916275,61.21577925003142,148.14376590240613,0.0,20.957963513048398,60.15485397588734,102.80234626133955,0.0,20.645694723990232,61.206445561158965,139.16500444620846,0.0,20.997796727069556,60.04862963579523,110.46307576674081,0.0,21.29750801762858,60.713309716732,93.99690668194756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.916469251287364,7.916469251287364,0.0,0.0,45.19101727443278,0.0,7.916469251287364,0.0,21.481252428144593,0.00958256243694156,13.028307396174519,22.474602086013086,0.3705044250126874,0.00958256243694156,16.0,81.8383690704918,0.0,0.0,0.0,7.22,0.0,13.1125,0.00621144618492455,0.009245447946644125,11.5,13.1125,0.00621144618492455,0.009245447946644125,4.5,3064960.257918031,1354960.257918031 
 11/06  23:00:00,13.675,0.0,0.0,0.0,0.0,0.0,20.900630986349,13.035198473730874,20.357361295826585,12.97822569161127,20.596180796485264,13.014822499362994,20.36485584527518,12.979286008937436,20.632401752752074,13.018873619600301,20.963604994266426,13.211394338668633,20.900630986349,60.72018795353351,0.6485071222375609,21.790221209819038,20.357361295826585,62.55304054552182,122.91106501322895,0.0,20.596180796485264,61.78593656637569,87.46819284256674,0.0,20.36485584527518,62.528434120327844,115.79055743309391,0.0,20.632401752752074,61.66443810791964,93.81078769817867,0.0,20.963604994266426,61.184223833921806,73.67319963733013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.916469251287364,7.916469251287364,0.0,0.0,45.19101727443278,0.0,7.916469251287364,0.0,20.893131541138445,0.00958589672790754,13.0335586136297,21.886475177789826,0.3705044250126874,0.00958589672790754,16.0,81.8383690704918,0.0,0.0,0.0,7.22,0.0,13.675,0.00621144618492455,0.009596423245627404,11.5,13.675,0.00621144618492455,0.009596423245627404,4.5,3064960.257918031,1354960.257918031 
 11/06  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,20.51691948828947,13.051923365333622,20.185572268511315,13.031567494270817,20.3779229973797,13.048311541240562,20.18959748519398,13.030866224597133,20.400928180929846,13.049255262106104,20.732168443420555,13.144553066338446,20.51691948828947,62.23991708258849,40.41707976031785,0.0,20.185572268511315,63.44163394182747,104.45530773706997,0.0,20.3779229973797,62.76055888295087,75.05086444099209,0.0,20.18959748519398,63.42293877608755,98.58198902397237,0.0,20.400928180929846,62.6753255417043,81.0965347919174,0.0,20.732168443420555,61.79157506767529,60.0920802229669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.916469251287364,7.916469251287364,0.0,0.0,45.19101727443278,0.0,7.916469251287364,0.0,20.491669889323475,0.009596991546081523,13.05097638728773,21.4849934929097,0.3705044250126874,0.009596991546081523,16.0,81.8383690704918,0.0,0.0,0.0,7.22,0.0,13.9,0.00621144618492455,0.009739522985993971,11.5,13.9,0.00621144618492455,0.009739522985993971,4.5,3064960.257918031,1354960.257918031 
 11/07  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,20.218593625736116,13.06371431334376,20.060081708481654,13.06492058029015,20.225772053241684,13.07048852446261,20.0623895369698,13.064373766098011,20.245977117028836,13.070528689586354,20.56327967871101,13.122186091935879,20.218593625736116,63.44578256185201,91.35877694507963,0.0,20.060081708481654,64.07556571578002,89.39536715461162,0.0,20.225772053241684,63.44516144045424,64.15612133455983,0.0,20.0623895369698,64.0641243371953,84.4553539068695,0.0,20.245977117028836,63.36612225498271,69.28367051679135,0.0,20.56327967871101,62.34673317004234,48.59608206375958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.916469251287364,7.916469251287364,0.0,0.0,45.19101727443278,0.0,7.916469251287364,0.0,20.178809876467774,0.009614017880195301,13.068000912061734,21.17210273854215,0.3705044250126874,0.009614017880195301,16.0,81.8383690704918,0.0,0.0,0.0,7.22,0.0,13.9,0.00621144618492455,0.010003712110276931,11.5,13.9,0.00621144618492455,0.010003712110276931,4.5,3064960.257918031,1354960.257918031 
 11/07  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.989511930512126,13.094117945576935,19.97066126290591,13.109640483142757,20.1127312687952,13.10769807736295,19.972174513391245,13.109656467196807,20.130295266710768,13.107063070141201,20.4631012085492,13.14398844536134,19.989511930512126,64.47968840211067,138.39231183663787,0.0,19.97066126290591,64.62014812909382,77.27844327913954,0.0,20.1127312687952,64.04603746567474,55.537927203073764,0.0,19.972174513391245,64.61416080756537,73.04471514938251,0.0,20.130295266710768,63.973809477874326,59.97110538164242,0.0,20.4631012085492,62.82279692436592,37.420268331256295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.916469251287364,7.916469251287364,0.0,0.0,45.19101727443278,0.0,7.916469251287364,0.0,19.938648400868313,0.00963668029502689,13.097658332000655,20.931900348246995,0.3705044250126874,0.00963668029502689,16.0,81.8383690704918,0.0,0.0,0.0,7.22,0.0,13.9,0.00621144618492455,0.010162403281385207,11.5,13.9,0.00621144618492455,0.010162403281385207,4.5,3064960.257918031,1354960.257918031 
 11/07  03:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,19.807956603639443,13.129885594275523,19.898346068470573,13.149647926721746,20.024223036348438,13.142604649321502,19.899126677861588,13.150226201021901,20.039715471296947,13.141570063056102,20.379686600155235,13.175594359299467,19.807956603639443,65.36188923760102,173.03967434766582,0.0,19.898346068470573,65.08020326355876,68.29960681956697,0.0,20.024223036348438,64.54488394794286,49.062960483604456,0.0,19.899126677861588,65.07951592330677,64.6002090423301,0.0,20.039715471296947,64.47863257522775,52.98098171444434,0.0,20.379686600155235,63.27763044578268,29.388764166188423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.916469251287364,7.916469251287364,0.0,0.0,45.19101727443278,0.0,7.916469251287364,0.0,19.754647415931807,0.009663804241978475,13.130318871400624,20.74785039816048,0.3705044250126874,0.009663804241978475,16.0,81.8383690704918,0.0,0.0,0.0,7.22,0.0,14.2125,0.00621144618492455,0.010116261711112767,11.5,14.2125,0.00621144618492455,0.010116261711112767,4.5,3064960.257918031,1354960.257918031 
 11/07  04:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,19.669492474543436,13.164908428215188,19.8461412193734,13.175297726120306,19.95931024119774,13.167735333848576,19.846608182631797,13.176083702660051,19.973008613742287,13.166900426776099,20.32237930370414,13.196468883702819,19.669492474543436,66.07696166769229,202.7741067396471,0.0,19.8461412193734,65.40071828207489,60.57212868769341,0.0,19.95931024119774,64.91144421977489,43.407484206867366,0.0,19.846608182631797,65.40218066700345,57.30845506637786,0.0,19.973008613742287,64.85283950591892,46.87444970688347,0.0,20.32237930370414,63.58864151762916,22.121920604670777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.916469251287364,7.916469251287364,0.0,0.0,45.19101727443278,0.0,7.916469251287364,0.0,19.60633755953433,0.009687580747772671,13.161537081081311,20.599497623365824,0.3705044250126874,0.009687580747772671,16.0,81.8383690704918,0.0,0.0,0.0,7.22,0.0,14.0875,0.00621144618492455,0.009881355322809714,11.5,14.0875,0.00621144618492455,0.009881355322809714,4.5,3064960.257918031,1354960.257918031 
 11/07  05:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,19.558500844209647,13.178783556676413,19.764081415537014,13.173120578396283,19.87673904143821,13.170852989449164,19.7657357950771,13.17354226766456,19.889203388950325,13.170871747327222,20.270766032390043,13.18610484155448,19.558500844209647,66.59441414993975,218.94399313333702,0.0,19.764081415537014,65.72519197181064,56.90583675270659,0.0,19.87673904143821,65.25782554740884,40.35049691073647,0.0,19.7657357950771,65.72025023889611,53.747155405417686,0.0,19.889203388950325,65.20749466370219,43.593478224889395,0.0,20.270766032390043,63.74861060438746,16.050929497595973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.916469251287364,7.916469251287364,0.0,0.0,45.19101727443278,0.0,7.916469251287364,0.0,19.478689604802813,0.009696275505414392,13.175058651424813,20.47183397481684,0.3705044250126874,0.009696275505414392,16.0,81.8383690704918,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.00621144618492455,0.00957186014666998,11.5,13.212500000000002,0.00621144618492455,0.00957186014666998,4.5,3064960.257918031,1354960.257918031 
 11/07  06:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,19.446440628769622,13.154153868679275,19.688665756811208,13.13910793926312,19.799865113470887,13.14289003238273,19.69081504068161,13.138931345588164,19.811676619518614,13.143589750142695,20.22215951389139,13.141733031149224,19.446440628769622,66.95218428240585,230.99278227539003,0.0,19.688665756811208,65.88691338710011,54.07590411057578,0.0,19.799865113470887,65.44991809395715,38.063325743526775,0.0,19.69081504068161,65.87736104589126,51.03033947233706,0.0,19.811676619518614,65.4049691986909,41.11852270578055,0.0,20.22215951389139,63.75535358130557,11.10201254055687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.916469251287364,7.916469251287364,0.0,0.0,45.19101727443278,0.0,7.916469251287364,0.0,19.368078815288516,0.009688126170310887,13.152691797392738,20.361237894604788,0.3705044250126874,0.009688126170310887,16.0,81.8383690704918,0.0,0.0,0.0,7.22,0.0,13.1125,0.00621144618492455,0.009416444476615741,11.5,13.1125,0.00621144618492455,0.009416444476615741,4.5,3064960.257918031,1354960.257918031 
 11/07  07:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,19.769987816160295,12.916666709906211,22.04674871371492,12.712952269237235,22.09202984934587,12.474400359851103,22.035579098356767,12.729577022392615,22.09233422989654,12.435281507937908,21.912990138096237,12.876632681604965,19.769987816160295,64.62298802110392,887.9268084416839,0.0,22.04674871371492,55.45699138818434,2129.478986098692,0.0,22.09202984934587,54.44558127102114,966.4337311767304,0.0,22.035579098356767,55.55610763166057,2069.0741125302334,0.0,22.09233422989654,54.30562246885568,972.7621337009552,0.0,21.91299013809624,56.51524479592545,2131.9861787828527,0.0,0.0,12060.673136613785,1035.486122646285,0.0,2612.228195320013,1377.8194533668977,2525.1523751965624,1426.8762190923178,2600.323845064996,0.0,823.5913598128268,1070.789412700978,472.30711470808313,0.0,0.0,11798.931761851498,14748.664702314372,594.5715686364031,1035.486122646285,8.385430193371981,7.22,0.2116474902979574,1630.0576912826882,63.395370844113245,0.17878869763158375,8.385430193371981,0.2116474902979574,12.829044296708815,0.008817441640044601,11.74443258387691,16.000455634339296,0.3705044250126874,0.008817441640044601,16.0,81.82933439410249,0.0,0.0063543612065471294,0.0,7.22,0.09475346491893022,11.50001584745667,0.31057230924622753,0.008669454720291321,11.5,12.9875,0.31057230924622753,0.009433446607353959,4.5,5567939.507295573,1354960.257918031 
 11/07  08:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.1055309208034,12.32107486822973,22.201694844653343,12.12742258988291,22.200951330980107,11.856334202395338,22.201312454975415,12.153760355395626,22.200164942911286,11.828217150685884,22.200731200639403,12.433548122868245,20.1055309208034,60.85871432849303,868.4958837567319,0.0,22.201694844653343,52.828041913657486,1337.9292493422322,0.0,22.200951330980107,51.89369969315609,556.984578690615,0.0,22.201312454975415,52.92103352020982,1256.950376664431,0.0,22.200164942911286,51.79984622256198,564.1074872511542,0.0,22.200731200639403,53.9059237174169,1443.0019457131684,0.0,0.0,8101.388648279633,1090.3657772005247,0.0,1834.8673383639461,976.5540170561994,1727.3421942905493,1027.0745872777522,1935.7568323853443,0.0,802.614008669494,1028.170685589164,412.79174622903264,0.0,0.0,8101.388648279633,10126.73581034954,604.2179094391529,1090.3657772005247,8.394679636680804,7.22,0.22142650624141308,1694.5836866396776,55.79138336200369,0.07408391009535503,8.394679636680804,0.22142650624141308,12.883761134203166,0.008765173631027951,11.661471223661302,16.00002781611519,0.3705044250126874,0.008765173631027951,16.0,81.99999997442167,0.0,0.006123230445527013,0.0,7.22,0.09065418909721881,11.500014860446203,0.31057230924622753,0.008672086270125121,11.5,12.8,0.31057230924622753,0.009457647545762423,4.5,5513008.539456882,1354960.257918031 
 11/07  09:00:00,12.8,11.0,5.0,11.0,5.0,20.0,20.94244258869772,12.499894018441596,22.200146560410097,13.200426144674655,22.200726634677153,12.824447256885996,22.231670008855286,13.238404818234713,22.200803371460744,12.76385273566855,22.7430053950036,13.634532947734028,20.94244258869772,58.476575487,1856.6786372449465,0.0,22.200146560410097,56.72110371534349,0.0,271.0377630961556,22.200726634677153,55.32649543824465,0.0,210.36032961483681,22.231670008855286,56.74976820295238,0.0,368.63187248747704,22.200803371460744,55.10439579204858,0.0,189.77374325114252,22.7430053950036,56.43960496462337,0.0,538.3596595432969,0.0,1313.5020694908185,1104.8907894134563,0.0,227.09217121626176,209.62283613081843,105.50825433718407,273.6144409282396,0.0,0.0,758.782950972329,1028.170685589164,412.79174622903264,0.0,0.0,1313.5020694908185,1641.8775868635228,606.7651987218264,1104.8907894134563,8.287345970696704,7.22,0.24719304740012848,1711.6559881352828,50.13591744006439,0.00998971937462613,8.287345970696704,0.24719304740012848,12.99947170779632,0.008748360080203431,11.632825691214094,15.999979435373803,0.3705044250126874,0.008748360080203431,16.0,81.66616055028547,0.0,0.005701492927760665,0.0,7.22,0.09065418909721881,11.500014860446203,0.31057230924622753,0.008672086270125121,11.5,12.8,0.31057230924622753,0.009457647545762423,4.5,35276026.533832125,1354960.257918031 
 11/07  10:00:00,12.8,11.0,5.0,11.0,5.0,20.0,21.76304859105322,13.92009924259276,22.821697919565672,14.463626871726092,22.580782583741243,13.591239213141897,23.131194252281418,14.572716300214058,22.39060888760679,13.449129076055403,23.94502256658367,15.47399879995658,21.76304859105322,61.010740775086454,1834.7772307701757,0.0,22.821697919565672,59.25427668088101,0.0,549.2810294940016,22.580782583741243,56.81755978685422,0.0,446.4163419034453,23.131194252281418,58.56612413216753,0.0,543.6641862017257,22.39060888760679,56.94803852917435,0.0,478.3021077879347,23.94502256658367,59.09526615421815,0.0,635.8864164636409,0.0,725.91146601016,1093.5496605106637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,706.2517454849784,1028.170685589164,412.79174622903264,0.0,0.0,725.91146601016,907.3893325126999,604.7761761090585,1093.5496605106637,8.215618472989501,7.22,0.2619419888746535,1698.3258366197224,48.66534032155564,0.005208171745443298,8.215618472989501,0.2619419888746535,13.138869160860759,0.008893191586418636,11.87777595869079,15.999770787764025,0.3705044250126874,0.008893191586418636,16.0,81.99999999996572,0.0,0.005208171745443297,0.0,7.22,0.09065418909721881,11.500014860446203,0.31057230924622753,0.008672086270125121,11.5,12.8,0.31057230924622753,0.009457647545762423,4.5,45627977.26485593,1354960.257918031 
 11/07  11:00:00,13.4875,11.0,5.0,11.0,5.0,20.0,22.55094894677825,14.714223449810047,23.37447052796069,15.062478868200605,23.04518051729641,13.87308441649773,23.770307251937265,15.259788782437276,22.78926344928758,13.68674392390401,24.537037833360205,16.660238786913418,22.55094894677825,61.21943228832518,1821.6954337058164,0.0,23.37447052796069,59.56378019045957,0.0,594.2405870115366,23.04518051729641,56.26308564188128,0.0,478.07334775733057,23.770307251937265,58.90251456391691,0.0,592.9069403084318,22.78926344928758,56.45360222870414,0.0,508.2723539028887,24.537037833360205,61.52351276134481,0.0,684.3540380600438,0.0,660.3839261811152,1440.0293137686085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,659.8856666691386,1402.9013762051002,631.3304785190948,0.0,0.0,660.3839261811152,825.4799077263941,665.8530679288751,1440.0293137686085,8.321827142279993,7.22,0.31052763450431986,2105.8823816974837,48.99112541768774,0.0047851571944389605,8.321827142279993,0.31052763450431986,13.262053759338892,0.00898612328559832,12.023619478939988,15.999966526749624,0.3705044250126874,0.00898612328559832,16.0,81.9999999999793,0.0,0.0047851571944389605,0.0,7.22,0.12796452968065883,11.500037877869197,0.31057230924622753,0.008668625507866961,11.5,13.4875,0.31057230924622753,0.009653573430769117,4.5,47242159.48127749,1354960.257918031 
 11/07  12:00:00,13.9,8.8,4.0,8.8,4.0,16.0,23.235710358941105,15.098355544511172,23.785167253324303,15.145493171418229,23.459908558088927,13.84133985936036,24.21880318610657,15.382741354131856,23.11397233316788,13.647328195388678,24.71644662935445,17.064322617729218,23.235710358941105,60.206894181238766,1639.7552613612306,0.0,23.785167253324303,58.42129744254471,0.0,627.5265150290667,23.459908558088927,54.75972140478724,0.0,506.2619210487016,24.21880318610657,57.79367610901285,0.0,627.3652495432865,23.11397233316788,55.21402293241384,0.0,532.6198817014911,24.71644662935445,62.446980204438205,0.0,699.3595843058131,0.0,606.5623973750144,1712.8250085536001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,615.7703940838193,1626.7913802306505,762.3498882200366,0.0,0.0,606.5623973750144,758.2029967187681,714.2548562777083,1712.8250085536001,8.392079486070559,7.22,0.34854350882799673,2427.0798648313084,48.97167958304598,0.004392792182372585,8.392079486070559,0.3485435088279968,13.378914377948329,0.009047209878328095,12.109572350753602,15.999978224348233,0.3705044250126874,0.009047209878328095,16.0,81.99999999998697,0.0,0.004392792182372585,0.0,7.220000000000001,0.15087468622432257,11.500556750560692,0.31057230924622753,0.008672415380944806,11.5,13.9,0.31057230924622753,0.00977591673031003,4.5,46101015.03266467,1354960.257918031 
