Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/07  13:00:00,13.9,4.4,2.0,4.4,2.0,8.0,23.7374582926513,14.90354682609744,23.79039089992584,14.560226862425836,23.416722035900825,13.34555393078669,24.18873539200519,14.78435832637555,23.059607025599895,13.184118643558588,24.535468436804067,16.545671541531803,23.7374582926513,57.68987138732911,1250.5886156211523,0.0,23.79039089992584,56.24313294436693,0.0,627.6336979315777,23.416722035900825,53.157565392757434,0.0,503.1172053166686,24.18873539200519,55.713061228989844,0.0,624.7556592840367,23.059607025599895,53.74745280016637,0.0,528.3390001522582,24.535468436804067,61.085544091896395,0.0,684.5877790227296,0.0,568.4910907106168,1902.7010016767556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,581.4605376421139,1822.5914337206555,762.8916273399957,0.0,0.0,568.4910907106168,710.613863388271,748.1077756439446,1902.7010016767556,8.396437291069567,7.22,0.3855397051945461,2650.8087773207003,48.78804439963036,0.0040943551420245874,8.396437291069567,0.38553970519454617,13.469647439499694,0.009061673396351852,12.118068093702592,16.00000394328458,0.3705044250126874,0.009061673396351852,16.0,81.9999999999915,0.0,0.0040943551420245874,0.0,7.219999999999999,0.17183107947145076,11.500025415705842,0.31057230924622753,0.008692260228049916,11.5,13.9,0.31057230924622753,0.010045018851271374,4.5,42206643.02181888,1354960.257918031 
 11/07  14:00:00,14.2125,8.8,4.0,8.8,4.0,16.0,24.262590326683373,14.432907476520377,24.15428643364718,14.533482359036022,23.59488306107202,13.467813888070872,24.45094576932049,14.734230693974819,23.31882577567358,13.318468323987453,24.841150338761878,16.37376230421579,24.262590326683373,54.21916723791393,1249.358062244573,0.0,24.15428643364718,54.927070140438,0.0,656.6494667448712,23.59488306107202,53.01009910996865,0.0,515.099444303424,24.45094576932049,54.66391030222482,0.0,644.434498093414,23.31882577567358,53.376951431564464,0.0,547.6513832313058,24.841150338761878,59.32269642776664,0.0,708.6189015722912,0.0,537.1643058563526,2107.097806771302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,551.7589893520349,2005.5150712233108,862.3889240966611,0.0,0.0,537.1643058563526,671.4553823204408,784.8629722944479,2107.097806771302,8.405497350109549,7.22,0.4239511034040665,2891.96077906575,48.54791354899314,0.003841097443269074,8.405497350109549,0.4239511034040665,13.547861597751037,0.008999837478580129,12.00986696148341,16.000029744989167,0.3705044250126874,0.008999837478580129,16.0,81.99999999999432,0.0,0.0038410974432690737,0.0,7.22,0.19020947985646558,11.500035899205677,0.31057230924622753,0.008692275656474943,11.5,14.2125,0.31057230924622753,0.010151531999198452,4.5,45074063.20899938,1354960.257918031 
 11/07  15:00:00,14.0875,11.0,5.0,11.0,5.0,20.0,24.715419829660583,15.077012060651176,24.159909125055513,15.169874223672979,23.638097188275168,14.131291619545436,24.253202832924323,15.278178191302368,23.45215340685396,13.965030963912845,24.787001505457415,16.624768709824046,24.715419829660583,55.009934318533155,1245.5201665217112,0.0,24.159909125055513,57.21227588739781,0.0,731.2214644953856,23.638097188275168,55.20618049092997,0.0,513.1618014833444,24.253202832924323,57.292110036038,0.0,751.2938673822292,23.45215340685396,55.228509796670004,0.0,552.2286094728621,24.787001505457415,60.47588328207145,0.0,1092.7127689482336,0.0,409.6606362886218,2405.3659468248034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,416.51441304282974,1783.4141986619838,822.2902492711125,508.9501577323431,508.9501577323429,409.6606362886218,512.0757953607772,838.9263696067294,2405.3659468248034,8.63113686874517,7.22,0.40727721583086907,3244.2923164315325,48.360263184560424,0.0029135693183356126,8.63113686874517,0.40727721583086907,14.805363481570954,0.009240493438602837,12.397028427398268,16.078062206949465,0.4411376813340912,0.009240493438602837,16.0,81.99999999999591,0.0,0.0029135693183356126,0.01629444633581256,7.22,0.167499316343513,11.50006144852676,0.31057230924622753,0.008685039917822554,11.5,14.0875,0.31057230924622753,0.00991196154036747,4.5,46214430.07322374,1416898.1601489673 
 11/07  16:00:00,13.9,11.0,5.0,11.0,5.0,20.0,24.893837839031747,15.519164120886586,24.053192739898606,15.637851229365978,23.406438716513982,14.48459053090567,24.091609423578628,15.688570840928747,23.280568017945633,14.305904271837612,24.73390131848613,16.761058227391853,24.893837839031747,55.994732340812675,1123.399967253502,0.0,24.053192739898606,59.335240978591756,0.0,680.8336626755386,23.406438716513982,57.276622775556326,0.0,498.1384143692485,24.091609423578628,59.392443160959665,0.0,678.2387588914506,23.280568017945633,57.049709500750836,0.0,540.1356755653452,24.73390131848613,61.19625998665308,0.0,1088.7423104520158,0.0,397.91743921969817,2148.513753524643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.4912645753727,1628.4816917412559,762.5442914261928,415.346574485397,415.3465744853965,397.91743921969817,497.3967990246227,792.3508523546515,2148.513753524643,8.510589247106978,7.219999999999999,0.40038881857168696,2940.8646058792947,48.24534181974656,0.002820388066956805,8.510589247106978,0.40038881857168696,14.739145450984726,0.009318258279545459,12.521325794723877,16.072048295414007,0.4284612703924623,0.009318258279545459,16.0,81.99999999999693,0.0,0.002820388066956805,0.01315730055765598,7.219999999999999,0.15107663948196356,11.500005390019163,0.31057230924622753,0.008684379984268426,11.5,13.899999999999999,0.31057230924622753,0.00978979138211184,4.5,44224738.0604518,1401303.908056328 
 11/07  17:00:00,13.525000000000002,11.0,5.0,11.0,5.0,20.0,24.870162841253492,15.54334112957581,23.663608598634447,15.79473743943197,22.916273573026004,14.30884812779432,23.706450154252934,15.898318792167661,22.817706491123957,14.112771140670402,24.82177118698619,17.327368597283147,24.870162841253492,56.15870545478164,1065.0639626292382,0.0,23.663608598634447,61.35439567335329,0.0,618.2558689288077,22.916273573026004,58.32900790285728,0.0,469.6748644514826,23.706450154252934,61.60349233323277,0.0,588.6446834285674,22.817706491123957,57.93772103859364,0.0,510.76781346418335,24.82177118698619,63.105174310204774,0.0,707.940583760221,0.0,488.3252875721009,1617.7947731892464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,503.6069232671631,1511.3636998083277,643.4619239441679,0.0,0.0,488.3252875721009,610.406609465126,697.2699479885322,1617.7947731892464,8.139917201028968,7.22,0.41922794885378245,2315.064721177778,48.03891378259164,0.003439428885371299,8.139917201028968,0.41922794885378245,13.675580222809785,0.009127106627620608,12.219964781272544,15.999991385205378,0.3705044250126874,0.009127106627620608,16.0,81.99999999999778,0.0,0.003439428885371299,0.0,7.22,0.13897122230717662,11.49984352847138,0.31057230924622753,0.00869421232189663,11.5,13.525000000000002,0.31057230924622753,0.00980213147327807,4.5,40254004.65622181,1354960.257918031 
 11/07  18:00:00,13.3,11.0,5.0,11.0,5.0,20.0,24.66874067776679,15.620062777872963,23.282117497551685,15.728686729647569,22.593317454495796,14.143626614888486,23.3731257470834,15.885796875282141,22.459830688510195,13.956180070826008,24.695446145420586,17.83496118974751,24.66874067776679,57.118925835869064,1005.0185456537388,0.0,23.282117497551685,62.514349591900775,0.0,587.5668487274543,22.593317454495796,58.84906864149434,0.0,447.7180309881316,23.3731257470834,62.800052886864854,0.0,563.3169143475955,22.459830688510195,58.61110275052204,0.0,483.93556293167507,24.695446145420586,65.64635190013321,0.0,698.5585616381949,0.0,503.1223313022414,1359.8805301837854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,513.3839773399573,1252.313638073315,571.6360994936018,0.0,0.0,503.1223313022414,628.9029141278018,651.6011578704614,1359.8805301837854,8.0532214235078,7.22,0.38881880373229666,2011.4816880542467,47.810284505424846,0.0035199612629655914,8.0532214235078,0.38881880373229666,13.648405581816856,0.00912983546835311,12.224440457028862,15.998630440714045,0.3705044250126874,0.00912983546835311,16.0,81.99999999999844,0.0,0.0035199612629655914,0.0,7.220000000000001,0.11264061561324049,11.500103400508285,0.31057230924622753,0.008689388989190389,11.5,13.3,0.31057230924622753,0.00955830705540578,4.5,40061695.1088281,1354960.257918031 
 11/07  19:00:00,13.3,5.5,2.5,5.5,2.5,10.0,24.00796210598063,15.357757088579266,22.35344939077686,14.96046176004632,22.204952343033167,13.528441286241586,22.404740232236236,15.127709793962449,22.203186765940487,13.376745324995635,23.68934609704499,17.264794341657645,24.00796210598063,58.433597667595336,406.96166111575735,0.0,22.35344939077686,62.95375313014364,0.0,426.4739471719442,22.204952343033167,57.900158292776936,0.0,217.7392807960338,22.404740232236236,63.43554471994938,0.0,441.12313288578804,22.203186765940487,57.33558296651565,0.0,204.89510037014205,23.68934609704499,67.26360591892497,0.0,617.3516633780496,0.0,1035.8936749624158,1212.3785944848876,0.0,85.36621517006444,202.91995314371684,47.56477128552153,259.05787038507407,0.0,0.0,549.415996785127,1140.3034222875535,571.6291320695884,0.0,0.0,1022.1223128448418,1277.652891056052,625.5917030604736,1212.3785944848876,8.028688358534566,7.22,0.3577355763187306,1837.9702975453615,46.620284593257324,0.006975942396043988,8.028688358534566,0.35773557631873065,13.55450199385967,0.009104568208853869,12.192566452429173,16.00001570831215,0.3705044250126874,0.009104568208853869,16.0,81.72267463909526,0.0,0.003841036335218775,0.0,7.22,0.10147899077215569,11.499616893113906,0.31057230924622753,0.008677009666793703,11.5,13.3,0.31057230924622753,0.009402950389314976,4.5,25542675.741119985,1354960.257918031 
 11/07  20:00:00,13.3,0.0,0.0,0.0,0.0,0.0,23.102787107074302,14.259963908579088,22.201624150586596,13.518422455627345,22.201267544227676,12.523903906068263,22.201546496216075,13.65319707339999,22.201217453399202,12.44328752480523,22.454438783258354,15.610789462109041,23.102787107074302,57.494206193188305,21.273387354606257,28.619691244090063,22.201624150586596,57.890694024095794,296.5751862037464,0.0,22.201267544227676,54.23361150264258,113.32255041388976,0.0,22.201546496216075,58.402744977088794,267.0312492462387,0.0,22.201217453399202,53.9459827563604,114.43585269080833,0.0,22.454438783258354,65.24450294853567,0.0,406.1326192258254,0.0,3315.867371064287,1199.453586943447,0.0,794.0081849881714,533.1877857199473,737.9333541125525,577.7640408511542,110.48201599197054,0.0,604.4541723526781,1140.2521632951964,571.6976942857702,0.0,0.0,3315.867371064287,4144.834213830359,623.3165971710323,1199.453586943447,8.124698626806943,7.22,0.31623072234897964,1822.7701841144794,44.480500712916246,0.021134682352005215,8.124698626806943,0.31623072234897964,13.408532132714003,0.008988194117239272,12.00581591908438,15.99998131015083,0.3705044250126874,0.008988194117239272,16.0,81.9245000552603,0.0,0.004301682345574257,0.0,7.22,0.10147899077215569,11.499389052237735,0.31057230924622753,0.008673527820895859,11.5,13.3,0.31057230924622753,0.009399315707634422,4.5,14709446.737760954,1354960.257918031 
 11/07  21:00:00,13.3,0.0,0.0,0.0,0.0,0.0,22.40130202280566,13.303248474229704,21.39311095718426,13.073531391458692,21.64410441678752,12.893238126066493,21.40642425873939,13.131926638704597,21.672854106885122,12.913464385784705,21.92164740539602,14.376050029487558,22.40130202280566,56.37538886322919,55.06430075562139,0.0,21.39311095718426,59.07415692430581,158.71408052351993,0.0,21.64410441678752,57.50119748817471,116.79177730104621,0.0,21.40642425873939,59.24963137745618,149.2541549775999,0.0,21.672854106885122,57.47686099362451,126.72941848700515,0.0,21.92164740539602,62.23509386658567,115.59213511734706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14283138798306,8.14283138798306,0.0,0.0,44.50606415289032,0.0,8.14283138798306,0.0,22.374393479997444,0.009826783002291619,13.34479592708713,23.367302386199796,0.3705044250126874,0.009826783002291619,16.0,81.97985007699613,0.0,0.0,0.0,7.22,0.0,13.3,0.00621144618492455,0.009399315707634422,11.5,13.3,0.00621144618492455,0.009399315707634422,4.5,7114960.257918031,1354960.257918031 
 11/07  22:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.614969435559154,13.369489131087018,20.757232373421747,13.208980745003727,21.0978079706735,13.24878643326932,20.768425254008104,13.222812715911392,21.136083970187897,13.260707819479974,21.422842969317365,13.83122665972801,21.614969435559154,59.401998723604244,0.0,97.57417824053687,20.757232373421747,61.9596231232955,152.59961256840097,0.0,21.0978079706735,60.83363814550288,105.59901269394658,0.0,20.768425254008104,61.97270426693986,143.61824880623976,0.0,21.136083970187897,60.737854767008805,113.66479439637811,0.0,21.422842969317365,61.93508123143785,98.4582631506039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14283138798306,8.14283138798306,0.0,0.0,44.50606415289032,0.0,8.14283138798306,0.0,21.662146737263484,0.009825273028450772,13.343257424145301,22.655058330812874,0.3705044250126874,0.009825273028450772,16.0,81.97985007699613,0.0,0.0,0.0,7.22,0.0,13.3,0.00621144618492455,0.009399315707634422,11.5,13.3,0.00621144618492455,0.009399315707634422,4.5,3064960.257918031,1354960.257918031 
 11/07  23:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.050971176481887,13.359146480800849,20.429420045134655,13.275467021055531,20.703604341210447,13.319549344881185,20.435780822784217,13.276894570905885,20.7416859084191,13.324788925390422,21.06812285934973,13.571414397476659,21.050971176481887,61.44843201071064,0.0,41.01604513776283,20.429420045134655,63.49697652091653,129.32093586279888,0.0,20.703604341210447,62.61259883259741,90.46952759257908,0.0,20.435780822784217,63.4779546010886,121.94502574295063,0.0,20.7416859084191,62.48728596725825,96.98247569491554,0.0,21.06812285934973,62.23669361559675,77.43399841107959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14283138798306,8.14283138798306,0.0,0.0,44.50606415289032,0.0,8.14283138798306,0.0,21.04469242083821,0.009829216421105399,13.349338345238195,22.037596898960064,0.3705044250126874,0.009829216421105399,16.0,81.97985007699613,0.0,0.0,0.0,7.22,0.0,13.3,0.00621144618492455,0.009399315707634422,11.5,13.3,0.00621144618492455,0.009399315707634422,4.5,3064960.257918031,1354960.257918031 
 11/07  24:00:00,13.3,0.0,0.0,0.0,0.0,0.0,20.633966829266733,13.352329446926968,20.241412659575087,13.310970873783374,20.445671600088932,13.336763711022574,20.245150237418482,13.309733949503887,20.475000260427407,13.338695182902065,20.8419696110212,13.455800361404041,20.633966829266733,63.01680294380841,24.884378899808326,0.0,20.241412659575087,64.38763266856475,108.98332985363436,0.0,20.445671600088932,63.68744056132539,78.05749618578852,0.0,20.245150237418482,64.36756381282093,102.89041597152385,0.0,20.475000260427407,63.580310074994216,83.94045927283986,0.0,20.8419696110212,62.63468644515508,60.264719382534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14283138798306,8.14283138798306,0.0,0.0,44.50606415289032,0.0,8.14283138798306,0.0,20.603711145074296,0.009829104010730599,13.349165988388794,21.596615825989495,0.3705044250126874,0.009829104010730599,16.0,81.97985007699613,0.0,0.0,0.0,7.22,0.0,13.3,0.00621144618492455,0.009647905960767266,11.5,13.3,0.00621144618492455,0.009647905960767266,4.5,3064960.257918031,1354960.257918031 
 11/08  01:00:00,13.675,0.0,0.0,0.0,0.0,0.0,20.30328295384172,13.352938870362237,20.10039363978585,13.334179614636708,20.272804561084378,13.347019464007595,20.102027921502486,13.332896838624027,20.29476004550444,13.347721898522867,20.649518690245337,13.405453874757946,20.30328295384172,64.31829372366953,82.20901046421227,0.0,20.10039363978585,65.04999826166127,93.23424872929877,0.0,20.272804561084378,64.41397168817561,66.93404142935293,0.0,20.102027921502486,65.0379832198523,88.14077594907286,0.0,20.29476004550444,64.32957689803797,72.21752367575846,0.0,20.649518690245337,63.17380026196306,48.726068601436396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14283138798306,8.14283138798306,0.0,0.0,44.50606415289032,0.0,8.14283138798306,0.0,20.266818391980607,0.009830363007036423,13.351098417310379,21.25972080158999,0.3705044250126874,0.009830363007036423,16.0,81.97985007699613,0.0,0.0,0.0,7.22,0.0,13.675,0.00621144618492455,0.009787666772806111,11.5,13.675,0.00621144618492455,0.009787666772806111,4.5,3064960.257918031,1354960.257918031 
 11/08  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,20.044823967974033,13.353756060265354,20.01904398087769,13.344027802515816,20.161968180411343,13.350233896684795,20.019859627418928,13.343168843033379,20.18046645889035,13.350550574925549,20.52466909131023,13.379005539608935,20.044823967974033,65.35795749830484,134.46549682157024,0.0,20.01904398087769,65.42035399505991,78.19250144960813,0.0,20.161968180411343,64.87041924473688,56.24803418831141,0.0,20.019859627418928,65.41338583703089,73.96306000552664,0.0,20.18046645889035,64.79757279843696,60.68437195627547,0.0,20.52466909131023,63.5521138181068,37.26173506593983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14283138798306,8.14283138798306,0.0,0.0,44.50606415289032,0.0,8.14283138798306,0.0,19.99841855219621,0.009831278757288541,13.352503956493969,20.991319309742178,0.3705044250126874,0.009831278757288541,16.0,81.97985007699613,0.0,0.0,0.0,7.22,0.0,13.9,0.00621144618492455,0.009779696233819649,11.5,13.9,0.00621144618492455,0.009779696233819649,4.5,3064960.257918031,1354960.257918031 
 11/08  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.85613606716533,13.353690171361334,19.956255273945352,13.348650702753432,20.079195766606404,13.351529633874879,19.956258747614164,13.348148321712308,20.094982504594213,13.35164831525757,20.455390997191717,13.366605738699555,19.85613606716533,66.1261247157343,179.19241543917497,0.0,19.956255273945352,65.6951659218687,67.11190261005225,0.0,20.079195766606404,65.20910086647551,48.25857759855245,0.0,19.956258747614164,65.69299808666017,63.53487610437162,0.0,20.094982504594213,65.14591642730177,52.07105281909975,0.0,20.455390997191717,63.772818818477994,26.777286460817493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14283138798306,8.14283138798306,0.0,0.0,44.50606415289032,0.0,8.14283138798306,0.0,19.79784347422499,0.009831167913546567,13.352333975262736,20.79074443173871,0.3705044250126874,0.009831167913546567,16.0,81.97985007699613,0.0,0.0,0.0,7.22,0.0,13.9,0.00621144618492455,0.009779696233819649,11.5,13.9,0.00621144618492455,0.009779696233819649,4.5,3064960.257918031,1354960.257918031 
 11/08  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.709573261339745,13.352739089417692,19.900488593413943,13.34976042503811,20.010722679577132,13.351222186790348,19.900315215206,13.349480624459876,20.024527518398887,13.351297451794434,20.397667984267443,13.358849801082403,19.709573261339745,66.72595276744246,207.89814388510558,0.0,19.900488593413943,65.92733718855172,59.28693611729818,0.0,20.010722679577132,65.4847974208174,42.52131459867854,0.0,19.900315215206,65.92684298243583,56.140427157475415,0.0,20.024527518398887,65.42915502223816,45.88840108443088,0.0,20.397667984267443,63.96807591786916,19.164142643643174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14283138798306,8.14283138798306,0.0,0.0,44.50606415289032,0.0,8.14283138798306,0.0,19.644776761145327,0.009830780885517571,13.351739935710846,20.637678416878213,0.3705044250126874,0.009830780885517571,16.0,81.97985007699613,0.0,0.0,0.0,7.22,0.0,13.9,0.00621144618492455,0.009779696233819649,11.5,13.9,0.00621144618492455,0.009779696233819649,4.5,3064960.257918031,1354960.257918031 
 11/08  05:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.596757514662727,13.353052973803718,19.850736633472405,13.355897911929823,19.951586127986968,13.35700982814906,19.85062850713136,13.355721009427393,19.963898610236747,13.357095839431244,20.34709157707127,13.36044262659666,19.596757514662727,67.19646851891338,232.6708161098063,0.0,19.850736633472405,66.15758229047742,53.80317427104677,0.0,19.951586127986968,65.75004264691178,38.5332021795964,0.0,19.85062850713136,66.15726110637303,50.943963311183666,0.0,19.963898610236747,65.70026934494436,41.59927150212201,0.0,20.34709157707127,64.17496323045273,13.785236803237183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14283138798306,8.14283138798306,0.0,0.0,44.50606415289032,0.0,8.14283138798306,0.0,19.526842833958927,0.009834659574435878,13.357691643578013,20.519737492391254,0.3705044250126874,0.009834659574435878,16.0,81.97985007699613,0.0,0.0,0.0,7.22,0.0,13.9,0.00621144618492455,0.010038507451370067,11.5,13.9,0.00621144618492455,0.010038507451370067,4.5,3064960.257918031,1354960.257918031 
 11/08  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.50309728955738,13.375431874328866,19.8019894600787,13.380146352629355,19.89791796031328,13.378552161917424,19.80208546036686,13.38021082035118,19.909267894584627,13.37823036355807,20.297387697357514,13.384379217041998,19.50309728955738,67.68758345930578,245.50853582048626,0.0,19.8019894600787,66.46290653499861,49.95157732936883,0.0,19.89791796031328,66.06182170803058,35.6186411940468,0.0,19.80208546036686,66.46279115347386,47.282105959697674,0.0,19.909267894584627,66.01397136396605,38.455111672382714,0.0,20.297387697357514,64.47288693039756,10.03685263765658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14283138798306,8.14283138798306,0.0,0.0,44.50606415289032,0.0,8.14283138798306,0.0,19.430199727925494,0.009838856821493651,13.373853841735254,20.423086814453285,0.3705044250126874,0.009838856821493651,16.0,81.97985007699613,0.0,0.0,0.0,7.22,0.0,13.9,0.00621144618492455,0.009928600180063162,11.5,13.9,0.00621144618492455,0.009928600180063162,4.5,3064960.257918031,1354960.257918031 
 11/08  07:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.845480887134805,13.145837698064561,22.07539726755193,12.90535305717386,22.10409113897585,12.613860629096699,22.066975091471686,12.92585844977595,22.105380565826803,12.566656650747175,21.950119486709763,13.108287651115722,19.845480887134805,65.29418425063983,867.3811838303714,0.0,22.07539726755193,56.06125524817864,1968.1948103841817,0.0,22.10409113897585,54.90810497538022,849.0877275621821,0.0,22.066975091471686,56.16599485453473,1902.3957485098706,0.0,22.105380565826803,54.73516431403634,897.6192101992218,0.0,21.950119486709763,57.24572015364363,1970.2415119071914,0.0,0.0,11346.64931563511,1598.1729376629346,0.0,2452.998387898477,1261.2440320705193,2360.6295405599385,1352.6307888697609,2441.2569223830856,0.0,819.5251332269905,1626.4377398779693,762.6596669710718,0.0,0.0,11062.09039115248,13827.6129889406,693.9075215416889,1598.1729376629346,8.641223497918071,7.219999999999999,0.26786037343249014,2292.0804592046234,62.01032420852846,0.15981487090383295,8.641223497918071,0.26786037343249014,12.839880608423961,0.008835647007854797,11.77520461866943,16.000440314265177,0.3705044250126874,0.008835647007854797,16.0,81.81809886305898,0.0,0.006315853588464202,0.0,7.219999999999999,0.15087544482021278,11.499526869932325,0.31057230924622753,0.008660681457465864,11.5,13.9,0.31057230924622753,0.009763336757217415,4.5,5959388.533751309,1354960.257918031 
 11/08  08:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,20.21005285520208,12.433509407943491,22.20100369175896,12.197853791654575,22.201433752467338,11.868869623042995,22.201262304720018,12.230487307764069,22.200320535126757,11.83615536986986,22.20097948420323,12.581008079286505,20.21005285520208,60.91770135488071,829.1700834961664,0.0,22.20100369175896,53.07640193253884,1127.9599991642262,0.0,22.201433752467338,51.93531847851909,341.87599324318126,0.0,22.201262304720018,53.18976758818464,1016.2576692627682,0.0,22.200320535126757,51.826618559861345,463.995941812567,0.0,22.20097948420323,54.43011692811369,1294.0351256127458,0.0,0.0,7182.236952699648,1946.4302398136017,0.0,1624.8666626661281,761.5369326467562,1486.6988789435784,926.9952912467683,1786.7227047384404,0.0,796.5478108116786,1883.336690019438,861.8796165181644,0.0,0.0,7182.236952699648,8977.79619087456,756.1137016340069,1946.4302398136017,8.716993637577811,7.22,0.3099699165472337,2702.5439414476086,53.62490564945965,0.06066958348124517,8.716993637577811,0.3099699165472337,12.899820693765275,0.008768747714365957,11.66753911426609,16.000033134380377,0.3705044250126874,0.008768747714365957,16.0,81.9999997724403,0.0,0.00606414120374172,0.0,7.220000000000001,0.1777173938028121,11.500739300914502,0.31057230924622753,0.008659109913556453,11.5,14.2125,0.31057230924622753,0.009963049086135193,4.5,6128712.735965386,1354960.257918031 
 11/08  09:00:00,14.4,11.0,5.0,11.0,5.0,20.0,21.127183458456983,12.555134427588293,22.258800568017495,13.250958929624083,22.258391402387012,12.843299383862353,22.4056630276467,13.299029670534653,22.200548726862017,12.77989945465696,22.821526855850124,13.75709974954399,21.127183458456983,58.02579986017646,1801.8012208883154,0.0,22.258800568017495,56.6984249636361,0.0,433.44783494981397,22.258391402387012,55.19601832686723,0.0,389.9002990393895,22.4056630276467,56.36084662117167,0.0,474.5405987889497,22.200548726862017,55.163761259274985,0.0,296.03002347642234,22.821526855850124,56.61960135807598,0.0,544.709858775226,0.0,940.7104928246101,2140.1273903146903,0.0,69.61464923835578,34.1711966409833,12.954520833065725,167.4520757883207,0.0,0.0,748.5910719984907,2039.2058575373446,921.6855213033414,0.0,0.0,669.3297074266844,836.6621342833555,790.9216554215898,2140.1273903146903,8.661678206980245,7.22,0.3543147073273881,2931.04904573628,50.394968394907735,0.007143844383537379,8.661678206980245,0.35431470732738823,13.026366806527072,0.008743716040648108,11.62490956686542,15.999960158575133,0.3705044250126874,0.008743716040648108,16.0,80.19863303707953,0.0,0.005716699748460119,0.0,7.22,0.19324184646482026,11.50069438749508,0.31057230924622753,0.008659774739653294,11.5,14.4,0.31057230924622753,0.010086343322163707,4.5,36034892.816558704,1354960.257918031 
 11/08  10:00:00,15.15,11.0,5.0,11.0,5.0,20.0,22.139003696295312,13.9990018250654,23.28506715636871,14.575467293630396,23.27867865487288,13.677728937592725,23.67150425712165,14.714791454679665,22.770072001139106,13.50088812617767,24.093202049960603,15.630633699580146,22.139003696295312,59.93246011132467,1832.3675884045467,0.0,23.28506715636871,58.03452400743921,0.0,586.6474336131282,23.27867865487288,54.776485655767885,0.0,493.78743957287776,23.67150425712165,57.21022652671492,0.0,584.9341227957354,22.770072001139106,55.840427409628646,0.0,506.7147506243589,24.093202049960603,59.1625509396973,0.0,647.8576926279184,0.0,764.7809903098602,2589.208747063364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,685.7909272488731,2516.8183542586603,1160.9735291931192,0.0,0.0,764.7809903098602,955.9762378873252,872.8968538127258,2589.208747063364,8.69029087887867,7.22,0.4193533602778307,3462.1056008760906,49.33983332386137,0.005602037165686779,8.69029087887867,0.4193533602778307,13.19306515380304,0.008885329827866278,11.864571071314291,15.999938905016212,0.3705044250126874,0.008885329827866278,16.0,77.76591711931547,0.0,0.005602037165686779,0.0,7.219999999999999,0.2391228084738399,11.500035706808946,0.31057230924622753,0.008653882516102959,11.5,15.15,0.31057230924622753,0.010384684637950685,4.5,46738399.92072651,1354960.257918031 
 11/08  11:00:00,15.912500000000001,11.0,5.0,11.0,5.0,20.0,23.16525653549667,14.901792782232997,24.04828461307935,15.329546149967221,23.97086022748956,14.08977394045619,24.52746675454593,15.566453829073733,23.386928594431605,13.829827309396443,24.806941149087322,16.95633619366183,23.16525653549667,59.70078990734049,1819.3843678223916,0.0,24.04828461307935,58.186479264661,0.0,648.7257323873771,23.97086022748956,53.962156182567334,0.0,541.0096751665294,24.52746675454593,57.40517172739722,0.0,650.9041643493629,23.386928594431605,54.95808633322474,0.0,553.0934423190531,24.806941149087322,61.68854602378751,0.0,706.2403536338252,0.0,660.0935602136183,3179.076436317081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,625.5237088414864,3072.127426357375,1404.2904475760893,0.0,0.0,660.0935602136183,825.1169502670227,981.7968989940957,3179.076436317081,8.770963256957266,7.219999999999999,0.48881605291866226,4160.873335311177,48.923366333331366,0.004774016786545914,8.770963256957266,0.48881605291866226,13.352847193001873,0.008989538107374148,12.038888057719122,15.999956691427405,0.3705044250126874,0.008989538107374148,16.0,79.4922723536587,0.0,0.004774016786545914,0.0,7.219999999999999,0.29309246001450057,11.500682481347503,0.31057230924622753,0.008652735065319219,11.5,15.912500000000001,0.31057230924622753,0.010781809390659071,4.5,48543574.475795716,1354960.257918031 
 11/08  12:00:00,16.787499999999998,8.8,4.0,8.8,4.0,16.0,24.030985999627198,15.630213402281512,24.245264933543986,15.564486617148127,24.14715289790148,14.392950620561805,24.49233828005886,15.66596932203702,23.69841304035336,14.170054103937964,24.68902567228735,17.115427180515177,24.030985999627198,59.38354224173533,1534.7600527500413,0.0,24.245264933543986,58.37993282039361,0.0,762.9134937378144,24.14715289790148,54.45580779364235,0.0,574.843249426669,24.49233828005886,57.90375484038282,0.0,851.1286460911567,23.69841304035336,55.14071557403223,0.0,570.1339517620181,24.68902567228735,62.758170553986105,0.0,1081.0253404983614,0.0,473.09328236696274,4382.516645548159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,456.2019969465318,3663.734295707787,1683.7298253888448,583.9423576359466,583.9423576359463,473.09328236696274,591.3666029587034,1208.9090053287894,4382.516645548159,9.064025474687762,7.219999999999999,0.5702115502640825,5591.425650876949,48.684393162016306,0.003397699019865307,9.064025474687762,0.5702115502640827,14.74738079730417,0.009353541108326438,12.617956536522135,16.08787688879554,0.45713984031278015,0.009353541108326438,16.0,80.31503886996967,0.0,0.003397699019865307,0.017920002385205726,7.219999999999999,0.35138466218585196,11.501597772866576,0.31057230924622753,0.008649117924671618,11.5,16.787499999999998,0.31057230924622753,0.01117668740262747,4.5,48171143.77056228,1441318.4061380306 
 11/08  13:00:00,17.2,4.4,2.0,4.4,2.0,8.0,24.605135810710017,15.233123325170673,24.358278866877903,14.939916329374729,24.008119418552646,13.681983627309325,24.71234970237093,15.0390443389223,23.553620319293834,13.486975115710772,24.74837842894237,16.56491126953577,24.605135810710017,55.94291949538419,1102.329118544354,0.0,24.358278866877903,55.70759333424037,0.0,673.7164825611117,24.008119418552646,52.437667334852804,0.0,543.5013492309665,24.71234970237093,54.88715604904371,0.0,664.8917241733432,23.553620319293834,53.21200524583497,0.0,565.564395583616,24.74837842894237,60.38555126212226,0.0,701.5973949318575,0.0,526.5493922417447,3887.64824180162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,528.434378435802,3742.630692514031,1815.3596819071204,0.0,0.0,526.5493922417447,658.1867403021809,1116.4094965656689,3887.64824180162,8.718532615637983,7.22,0.6187081676103574,5004.057738367289,48.402960600146976,0.0037490641918339583,8.718532615637983,0.6187081676103574,13.609756935224336,0.009061094519838817,12.147886419567786,16.000034119939595,0.3705044250126874,0.009061094519838817,16.0,80.83955142323211,0.0,0.0037490641918339583,0.0,7.219999999999999,0.35883540731474506,11.500006116517541,0.31057230924622753,0.008640716230076242,11.5,17.2,0.31057230924622753,0.011100971832795625,4.5,43746722.869279414,1354960.257918031 
 11/08  14:00:00,16.5125,8.8,4.0,8.8,4.0,16.0,25.081523603967423,14.797567022417464,24.329616717418705,14.745276518865676,24.024906903772894,13.753457330241869,24.53068368248127,14.857193134951864,23.717608073151087,13.596549630441825,24.766936672975568,16.25033761920029,25.081523603967423,52.8597294958971,973.8258695591469,0.0,24.329616717418705,55.1121924089275,0.0,830.6257111448525,24.024906903772894,52.63295148815722,0.0,544.8555895751467,24.53068368248127,54.85259205802613,0.0,857.8450414289865,23.717608073151087,53.06723131042514,0.0,571.0285733492198,24.766936672975568,59.121710528678356,0.0,1090.5639024227455,0.0,412.7605354609847,4115.074390135856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,409.042164423426,3217.606851143666,1595.2983065165154,763.3566191749286,763.3566191749285,412.7605354609847,515.9506693262309,1158.0805788665646,4115.074390135856,8.998336301863473,7.219999999999999,0.55406862503327,5273.15496900242,48.067762525738004,0.002911106267366359,8.998336301863473,0.55406862503327,15.073463688297826,0.009213558438355123,12.381617751067244,16.088897090222147,0.4625210518194051,0.009213558438355123,16.0,81.17204780588382,0.0,0.002911106267366359,0.024017765089755526,7.219999999999999,0.306888894291546,11.500022788650833,0.31057230924622753,0.00864383142975606,11.5,16.5125,0.31057230924622753,0.010714787519812037,4.5,46634378.613948524,1452841.7087679468 
 11/08  15:00:00,16.1,11.0,5.0,11.0,5.0,20.0,25.41904764026666,15.175207728246882,24.324455772756334,15.233701643525468,23.98984604821832,14.383604800267484,24.42723202826344,15.292146778280646,23.78281492730884,14.210169626740976,24.904621212167196,16.46104018973051,25.41904764026666,53.08614688157949,983.2153125682235,0.0,24.324455772756334,56.891341495159324,0.0,837.2097866964991,23.98984604821832,54.94116280301195,0.0,536.4410391538787,24.42723202826344,56.7585597737658,0.0,832.7179073021166,23.78281492730884,55.006881752956986,0.0,576.322952851097,24.904621212167196,59.43383626674546,0.0,1109.1405400369056,0.0,390.4547426464884,3870.8431368233046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,391.06998259291095,2967.0363684171093,1463.6036352123724,781.157374022783,781.1573740227827,390.4547426464884,488.06842830811047,1111.585796673793,3870.8431368233046,8.93750911424588,7.219999999999999,0.5388663650377918,4982.428933497097,47.947042517518376,0.0027440458061512444,8.93750911424588,0.5388663650377918,15.147199003061168,0.009275279084736094,12.478815788956727,16.08965386157248,0.46050201969900745,0.009275279084736094,16.0,81.3763705220787,0.0,0.0027440458061512444,0.0240933340550718,7.219999999999999,0.28241392063442033,11.500017630208099,0.31057230924622753,0.008647290176628566,11.5,16.1,0.31057230924622753,0.010566495495140694,4.5,47350287.284716,1450274.242819059 
 11/08  16:00:00,16.1,11.0,5.0,11.0,5.0,20.0,25.509054438279666,15.604076534554734,24.23227156260002,15.629345105289925,23.74173572091911,14.75797511698288,24.227571989765487,15.685854325878692,23.633853327166307,14.569742920417037,24.84312016581893,16.724026145587345,25.509054438279666,54.27481893210786,916.1131670947389,0.0,24.23227156260002,58.67019189229288,0.0,778.2859935881488,23.74173572091911,57.13057470196374,0.0,520.5742982653252,24.227571989765487,58.90106916584241,0.0,750.7351384133282,23.633853327166307,56.80748697987332,0.0,566.226496506785,24.84312016581893,60.65618123254016,0.0,1101.128743936749,0.0,372.8960836268287,3757.3672824264836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.1033652244131,2967.0363684171093,1463.6036352123724,637.1470409838283,637.1470409838289,372.8960836268287,466.12010453353594,1090.0035648660712,3757.3672824264836,8.84733602588149,7.219999999999999,0.5558762917283455,4847.3708472925555,47.869966249343236,0.0026137996270903423,8.84733602588149,0.5558762917283455,15.057980925722934,0.009331428352329248,12.569419353349568,16.07917137939135,0.4461771082398928,0.009331428352329248,16.0,81.5175145212383,0.0,0.0026137996270903423,0.01951300829211542,7.219999999999999,0.28241392063442033,11.500017630208099,0.31057230924622753,0.008647290176628566,11.5,16.1,0.31057230924622753,0.010566495495140694,4.5,45463285.057891816,1425442.3845600593 
 11/08  17:00:00,16.474999999999998,11.0,5.0,11.0,5.0,20.0,25.436111738006637,15.803004167671698,24.00824625613814,15.892748265185471,23.26769336935877,14.715671649826055,23.99052734543985,16.018023221669736,23.21271424435134,14.526642991531848,24.610046455229842,16.935645643405998,25.436111738006637,55.21146866632405,864.0092024603788,0.0,24.00824625613814,60.476746303583624,0.0,684.9976524470289,23.26769336935877,58.62681532084093,0.0,489.1359566041685,23.99052734543985,61.02701436295963,0.0,632.1040763356791,23.21271424435134,58.10897028851224,0.0,535.5042043309645,24.610046455229842,62.33899515243883,0.0,1074.6684994894208,0.0,373.3073702892606,3836.312935164144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,376.92658818203563,3288.95059149607,1583.3675776653674,422.05011213837145,422.0501121383711,373.3073702892606,466.6342128615757,1105.1981617016995,3836.312935164144,8.742317002631413,7.219999999999999,0.6045635492986774,4941.511096865844,47.71465792527705,0.0026049769201347125,8.742317002631413,0.6045635492986774,14.840036662427977,0.009334730414770464,12.577671489395652,16.06815527688814,0.4246467118824742,0.009334730414770464,16.0,81.62863970663935,0.0,0.0026049769201347125,0.01322853551612043,7.219999999999999,0.31402688940604884,11.50099842175348,0.31057230924622753,0.008649937204520555,11.5,16.474999999999998,0.31057230924622753,0.010827195657189686,4.5,41934207.77042068,1396883.4798749199 
 11/08  18:00:00,16.7,11.0,5.0,11.0,5.0,20.0,25.256358467056803,15.733326652010668,23.74292026451105,15.970033498783152,22.964493006451164,14.399857002559992,23.789339590656542,16.13569851237675,22.84477642637395,14.196140067627836,24.831342073516055,17.520579441412732,25.256358467056803,55.553362286488806,906.9626743255344,0.0,23.74292026451105,61.74766023330943,0.0,624.8798805675324,22.964493006451164,58.50223969419926,0.0,473.07827583842425,23.789339590656542,62.230313341691456,0.0,595.2553226193215,22.84477642637395,58.155699278633634,0.0,512.9332014815039,24.831342073516055,63.84135652003499,0.0,708.9546596515296,0.0,468.39778549874325,3623.8925663966365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,477.8358381021068,3483.4612512866097,1655.7300214417455,0.0,0.0,468.39778549874325,585.497231873429,1065.7938323307762,3623.8925663966365,8.569649695273828,7.22,0.6404064871734118,4689.686398727412,47.52735528770505,0.003250165380250334,8.569649695273828,0.6404064871734118,13.742317002899146,0.00910664290797881,12.226824526212958,15.998739980682444,0.3705044250126874,0.00910664290797881,16.0,81.72634756803185,0.0,0.003250165380250334,0.0,7.219999999999999,0.3333148507266788,11.500066768729223,0.31057230924622753,0.008645172191690068,11.5,16.7,0.31057230924622753,0.010978360296763225,4.5,41783999.75294885,1354960.257918031 
 11/08  19:00:00,16.7,5.5,2.5,5.5,2.5,10.0,24.62158892020533,15.516480336283752,22.76046108033327,15.26195691730535,22.268613587307474,13.699337411296792,22.832348077871742,15.435730476912363,22.237868462347414,13.530227551959882,23.894910953512824,17.316954349127737,24.62158892020533,56.90067859941591,278.09827768346713,0.0,22.76046108033327,62.61648297607517,0.0,545.1318693580847,22.268613587307474,58.317865440413726,0.0,343.89719181582,22.832348077871742,63.04397865367197,0.0,521.6890340930106,22.237868462347414,57.78803554045548,0.0,346.5623605167631,23.894910953512824,66.6568428618546,0.0,633.8412866615215,0.0,682.1779224262519,3785.401693290122,0.0,0.0,81.35988685944898,0.0,120.2664797286069,0.0,0.0,511.3706183333727,3658.0122917453436,1656.3504985891175,0.0,0.0,611.1762136700806,763.9702670876007,1095.899390362008,3785.401693290122,8.64147180467608,7.22,0.6351569817181804,4881.30108365213,46.925988880259595,0.00464473752130559,8.64147180467608,0.6351569817181804,13.654745059818971,0.009095766498079007,12.214702380447877,15.999797722322931,0.3705044250126874,0.009095766498079007,16.0,80.42290213539492,0.0,0.0036025113138404186,0.0,7.22,0.35101471247864396,11.500272590143375,0.31057230924622753,0.00865166004138345,11.5,16.7,0.31057230924622753,0.011206878610903862,4.5,27488847.561234914,1354960.257918031 
 11/08  20:00:00,16.325,0.0,0.0,0.0,0.0,0.0,23.624579256072177,14.459725114591599,22.203000490703097,13.83768201755388,22.201471169935083,12.712000351431112,22.207400787316164,13.983143984999527,22.201552678474876,12.618655970512176,22.59349820431216,15.849721829353193,23.624579256072177,56.43518013080672,0.0,185.50566832684217,22.203000490703097,59.09897169018554,50.763930019182084,70.97984521348198,22.201471169935083,54.904955288036476,20.92178389341612,17.903116138367068,22.207400787316164,59.64441314999085,40.858744927213166,86.29781765494243,22.201552678474876,54.56829545494591,21.340554462714266,17.709833681137695,22.59349820431216,65.68506642528214,0.0,506.55831657953155,0.0,2304.1404109482155,3778.276306129675,0.0,478.03979355592026,423.0088834632573,426.6763347135428,467.08666621848226,21.648935176317956,0.0,572.2688552926916,3662.2447466826598,1538.0058222904804,0.0,0.0,2304.1404109482155,2880.17551368527,1093.5906884102096,3778.276306129675,8.774172011773032,7.22,0.5799195660442674,4871.866994539883,44.55005582713568,0.01465887598826062,8.774172011773032,0.5799195660442674,13.493402821911804,0.009002846191817616,12.05133781850731,15.999749318681104,0.3705044250126874,0.009002846191817616,16.0,81.25209373642967,0.0,0.004087164125052052,0.0,7.22,0.35219643138019296,11.49833166791403,0.31057230924622753,0.008672143290497219,11.5,16.325,0.31057230924622753,0.011383841404608389,4.5,16639016.633302571,1354960.257918031 
 11/08  21:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,22.93809192786237,13.55574575837384,21.78693119669925,13.444828845666313,22.00665159164293,13.195399919113774,21.79170050954496,13.510205533938871,22.037255858545862,13.209076279262586,22.08907784432954,14.720399420887638,22.93809192786237,55.47473063888205,0.0,39.39681168072457,21.78693119669925,59.075074529533794,175.2010803607575,0.0,22.00665159164293,57.35601924437744,132.77483440884447,0.0,21.79170050954496,59.30865317797006,165.51771632166447,0.0,22.037255858545862,57.30087544669509,144.22404823265595,0.0,22.08907784432954,62.989546226840616,150.09979778052872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,22.972861713357055,0.010024762470278836,13.661664893054114,23.965413578085585,0.3705044250126874,0.010024762470278836,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.00621144618492455,0.011376972800784268,11.5,16.474999999999998,0.00621144618492455,0.011376972800784268,4.5,7114960.257918031,1354960.257918031 
 11/08  22:00:00,16.325,0.0,0.0,0.0,0.0,0.0,22.21875973311646,13.774883461789484,21.300340308667877,13.697301530008998,21.599609938098613,13.688132476044487,21.302520382963483,13.71728081128608,21.637128034087347,13.696153362229525,21.689167405903977,14.348430854899949,22.21875973311646,58.78563665157957,0.0,153.74856180720553,21.300340308667877,61.86481781864366,159.81991487446345,0.0,21.599609938098613,60.70526645637881,114.47067823566306,0.0,21.302520382963483,61.936744372196934,151.14122441786884,0.0,21.637128034087347,60.59762062329005,123.50950493577193,0.0,21.689167405903977,63.01281015848361,127.73854043971903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,22.29445689590272,0.01008706570274259,13.746287826011228,23.286896422017122,0.3705044250126874,0.01008706570274259,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,16.325,0.00621144618492455,0.011093368549561878,11.5,16.325,0.00621144618492455,0.011093368549561878,4.5,3064960.257918031,1354960.257918031 
 11/08  23:00:00,16.1,0.0,0.0,0.0,0.0,0.0,21.702261476485994,13.885389488164652,20.92505010316378,13.854118887617844,21.222918559516273,13.86864315080295,20.925098055599662,13.859658237867077,21.25902166385267,13.87154565881444,21.338062331943096,14.185813622707265,21.702261476485994,61.10259114016378,0.0,111.23191772085625,20.92505010316378,63.95376128087028,144.21331049349163,0.0,21.222918559516273,62.85352111401421,101.40551672502687,0.0,20.925098055599662,63.97655694677309,136.52512812207698,0.0,21.25902166385267,62.72625851781327,109.19628617693542,0.0,21.338062331943096,63.70757873800486,110.2365873226475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,21.72495798712761,0.010179886441666269,13.8791980980154,22.717230238081953,0.3705044250126874,0.010179886441666269,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,16.1,0.00621144618492455,0.010936184876536048,11.5,16.1,0.00621144618492455,0.010936184876536048,4.5,3064960.257918031,1354960.257918031 
 11/08  24:00:00,16.1,0.0,0.0,0.0,0.0,0.0,21.279475514907126,13.96514545617559,20.65007578359695,13.971642149590096,20.9286933297477,13.974853581024435,20.646881962077625,13.973361194183944,20.962393042988218,13.97465443715519,21.059247049469647,14.143923240289999,21.279475514907126,63.0297801125406,0.0,63.44880916463967,20.65007578359695,65.54355082754513,131.32243937488778,0.0,20.9286933297477,64.44226835394375,91.83682130442958,0.0,20.646881962077625,65.56379932704873,124.5673117597076,0.0,20.962393042988218,64.308033070829,98.81650044658659,0.0,21.059247049469647,64.63163587530155,97.7106621001692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,21.289633967528115,0.010241762606232253,13.961224931599036,22.28179474412084,0.3705044250126874,0.010241762606232253,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,16.1,0.00621144618492455,0.010943251566965729,11.5,16.1,0.00621144618492455,0.010943251566965729,4.5,3064960.257918031,1354960.257918031 
 11/09  01:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.964564674967086,14.052491962366343,20.62646376559932,14.083724731558185,20.834213455193517,14.072336332255068,20.622749496253103,14.08524541746662,20.86338934326037,14.070360751700097,21.050853921982743,14.182334515969327,20.964564674967086,64.62477351813253,18.95973133099551,9.962522011653846,20.62646376559932,66.11694970085742,105.54858849026397,0.0,20.834213455193517,65.22818870219615,74.90764999690634,0.0,20.622749496253103,66.13860683230392,100.2066068416695,0.0,20.86338934326037,65.10284806751888,80.47375984304767,0.0,21.050853921982743,64.82546972074825,70.8860038202236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,20.945690037716414,0.010302240110771502,14.044583543005153,21.937741884591034,0.3705044250126874,0.010302240110771502,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,16.1,0.00621144618492455,0.010947494503667903,11.5,16.1,0.00621144618492455,0.010947494503667903,4.5,6304960.257918031,1354960.257918031 
 11/09  02:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.75051632790755,14.133210395697454,20.57072808783932,14.156762256259789,20.74707670415667,14.140272788623637,20.568567285179164,14.158560090796163,20.772472306459417,14.138233535910349,21.02087267563316,14.221554116907184,20.75051632790755,65.82496531975642,76.41206451029666,0.0,20.57072808783932,66.65947415270655,92.04663512626752,0.0,20.74707670415667,65.86852099869475,65.65071332434604,0.0,20.568567285179164,66.67612877389601,87.30589874192623,0.0,20.772472306459417,65.75690352830506,70.54180412380106,0.0,21.02087267563316,65.11029243378755,55.413467782992996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,20.722182345306607,0.010361864678002696,14.1223036210956,21.71412682158147,0.3705044250126874,0.010361864678002696,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,16.1,0.00621144618492455,0.010729893776165764,11.5,16.1,0.00621144618492455,0.010729893776165764,4.5,6304960.257918031,1354960.257918031 
