Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/09  03:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.576832302035953,14.15575727822571,20.506718810366962,14.165545787598015,20.66287049385769,14.156956032277344,20.503271745942683,14.166754736007492,20.68552100955869,14.156308253737617,20.963560633900933,14.205697886078113,20.576832302035953,66.63022208239244,115.72288227029162,0.0,20.506718810366962,66.96129090225817,82.61019070797573,0.0,20.66287049385769,66.28272718118252,59.06400917500747,0.0,20.503271745942683,66.98078921913454,78.47035301572697,0.0,20.68552100955869,66.18750326051774,63.479154367786236,0.0,20.963560633900933,65.27297465536233,45.505223635991285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,20.54097069450097,0.010400176653681398,14.152790757988704,21.532846191312768,0.3705044250126874,0.010400176653681398,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,16.1,0.00621144618492455,0.010613021974759662,11.5,16.1,0.00621144618492455,0.010613021974759662,4.5,6304960.257918031,1354960.257918031 
 11/09  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.435805590992064,14.170720402860304,20.441033840076052,14.16996603001762,20.58556919876424,14.165292524962624,20.438942366480415,14.170679929671458,20.60618226632465,14.164943105651647,20.89570545264018,14.193658087628299,20.435805590992064,67.27773714514086,141.58574282690847,0.0,20.441033840076052,67.25254022214614,76.16002124794835,0.0,20.58556919876424,66.63528767870037,54.413244239537676,0.0,20.438942366480415,67.26432866112566,72.2605695147355,0.0,20.60618226632465,66.54914495922652,58.499732771949255,0.0,20.89570545264018,65.49481262439728,39.272394607402305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,20.39516649881726,0.010416799719324413,14.165236579308592,21.38701206947715,0.3705044250126874,0.010416799719324413,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,16.1,0.00621144618492455,0.010396311819847981,11.5,16.1,0.00621144618492455,0.010396311819847981,4.5,6304960.257918031,1354960.257918031 
 11/09  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.32018044465328,14.152691909552921,20.381384191016643,14.137369610824958,20.511428344716293,14.141380818173555,20.378546335207044,14.137261652204746,20.530523654773035,14.142224600952733,20.828277251456292,14.144558751052317,20.32018044465328,67.680593064786,160.43984390428682,0.0,20.381384191016643,67.35818029358123,71.37091360632002,0.0,20.511428344716293,66.83702014674816,51.35908677838512,0.0,20.378546335207044,67.36952044632211,67.78351290703927,0.0,20.530523654773035,66.76197999490186,55.243324758115875,0.0,20.828277251456292,65.55811073966515,35.13930250510583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,20.27604949577744,0.010416203310598723,14.154536682257802,21.267896140121863,0.3705044250126874,0.010416203310598723,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,16.1,0.00621144618492455,0.010268038176020174,11.5,16.1,0.00621144618492455,0.010268038176020174,4.5,6304960.257918031,1354960.257918031 
 11/09  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.224585215194306,14.123294693391607,20.349575490458875,14.111690358511241,20.46133073488774,14.11814832157391,20.34544389223158,14.11113584299281,20.479245218089872,14.118945279195673,20.79150160192839,14.108605696774626,20.224585215194306,67.95205352745137,176.01258406004104,0.0,20.349575490458875,67.37836008384883,65.91737892004625,0.0,20.46133073488774,66.94301589407033,48.00222296828218,0.0,20.34544389223158,67.39314114497326,62.71917342050517,0.0,20.479245218089872,66.8724942086282,51.627593567167935,0.0,20.79150160192839,65.55368156867718,30.122302055531634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,20.176494968452534,0.010400346614429536,14.12552689674521,21.16837015920055,0.3705044250126874,0.010400346614429536,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,16.1,0.00621144618492455,0.010272031298736736,11.5,16.1,0.00621144618492455,0.010272031298736736,4.5,6304960.257918031,1354960.257918031 
 11/09  07:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,20.16034752534449,14.099998238943753,20.36401937097667,14.106072113750342,20.516502684176384,14.10909185043174,20.376377801342425,14.105670874060003,20.491163725758806,14.109226661014128,20.78036061409485,14.102009439896026,20.16034752534449,68.1195497508338,201.0997727381091,0.0,20.36401937097667,67.29375469933679,59.43776008419394,0.0,20.516502684176384,66.67687197654028,39.772693110400894,0.0,20.376377801342425,67.24071741751844,55.32810424899907,0.0,20.491163725758806,66.78126720391532,45.78684798137732,0.0,20.78036061409485,65.57062552217448,25.73426733770168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,20.11044423618629,0.010392597306938945,14.10438572157816,21.102333378352302,0.3705044250126874,0.010392597306938945,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.00621144618492455,0.010532210114737003,11.5,16.474999999999998,0.00621144618492455,0.010532210114737003,4.5,6304960.257918031,1354960.257918031 
 11/09  08:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,20.159779511775035,14.121731617811935,20.46956819884369,14.14573736883507,20.758639309869412,14.137768247534133,20.54973150547611,14.146260864047958,20.63792204846931,14.136371226341353,20.775531699107333,14.151945061394802,20.159779511775035,68.218020323915,239.4164470536066,0.0,20.46956819884369,67.02899509034138,49.976857976664064,0.0,20.758639309869412,65.81145420409631,22.519774514408255,0.0,20.54973150547611,66.7008467275943,41.20343998645785,0.0,20.63792204846931,66.29650976545733,33.8942453170651,0.0,20.775531699107333,65.80284721764758,25.162498407269936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,20.098466120106174,0.010405662420418906,14.117531144455477,21.090331740905402,0.3705044250126874,0.010405662420418906,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,17.0125,0.00621144618492455,0.010668426998018328,11.5,17.0125,0.00621144618492455,0.010668426998018328,4.5,6304960.257918031,1354960.257918031 
 11/09  09:00:00,17.2,0.0,0.0,0.0,0.0,0.0,20.269522708113517,14.170668188475195,20.679898587479727,14.20947571933197,21.117017230762407,14.19580212760472,20.849651027625995,14.210721683528996,20.90962310071882,14.193916535633564,20.81377477718206,14.225933371685914,20.269522708113517,67.97206234765338,279.60577485587623,0.0,20.679898587479727,66.43903565482196,39.70827666528447,0.0,21.117017230762407,64.61942378017957,3.80665419319223,0.0,20.849651027625995,65.75372941122168,24.65294809340793,0.0,20.90962310071882,65.4402039291799,19.73933582370472,0.0,20.81377477718206,65.96367646220378,28.72244382286607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,20.18127938296712,0.010440201267500069,14.167793000747867,21.173082827888418,0.3705044250126874,0.010440201267500069,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,17.2,0.00621144618492455,0.01089552665890287,11.5,17.2,0.00621144618492455,0.01089552665890287,4.5,6304960.257918031,1354960.257918031 
 11/09  10:00:00,15.825,0.0,0.0,0.0,0.0,0.0,20.44884195494045,14.232357275216796,20.780981512362306,14.205469140806368,21.34246875969916,14.192952654394494,20.985518569185068,14.206844603660475,21.061519534137737,14.191947371122353,20.863474832940053,14.224522045868063,20.44884195494045,67.49291735436867,268.8722877909686,0.0,20.780981512362306,66.01031636083412,42.963057284160755,0.0,21.34246875969916,63.72515529497328,2.6618887731816585,4.556744495839894,20.985518569185068,65.19040317521025,25.081996458028016,0.0,21.061519534137737,64.82399815539641,18.95963961122817,0.0,20.863474832940053,65.75668784239798,36.06122758571479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,20.32280891968146,0.010469851314885452,14.21083084788299,21.314558995149024,0.3705044250126874,0.010469851314885452,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,15.825,0.00621144618492455,0.00989057451482469,11.5,15.825,0.00621144618492455,0.00989057451482469,4.5,6304960.257918031,1354960.257918031 
 11/09  11:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.74422105804777,14.10540413192392,21.291687033152314,14.015687586782105,22.506965572094767,14.043541324564506,21.27172997029492,14.013805463292258,21.35824550041977,14.048730606798784,20.962125495286546,13.995615759743922,20.74422105804777,65.73473851339529,304.21445624712203,0.0,21.291687033152314,63.19727202802132,22.72637831633685,0.0,22.506965572094767,58.79390918916661,0.0,63.337247690146285,21.27172997029492,63.26075849745948,23.035595848823817,0.0,21.35824550041977,63.0682134918752,16.162809423577016,0.0,20.962125495286546,64.39701481551708,48.9011372703273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,20.582123677474264,0.01040250651097332,14.112852159237558,21.573994983949902,0.3705044250126874,0.01040250651097332,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.009236628040132018,11.5,15.0,0.00621144618492455,0.009236628040132018,4.5,6304960.257918031,1354960.257918031 
 11/09  12:00:00,16.0625,0.0,0.0,0.0,0.0,0.0,21.13792881016411,13.922647743732059,21.988783404029295,13.837606228670996,23.00430214238493,13.878820502074143,21.570116841087476,13.833787198756003,21.667438762954607,13.884270097544423,21.160599059397367,13.786320247554393,21.13792881016411,63.406023205739615,311.37378971496173,0.0,21.988783404029295,59.86254581865076,1.6566542150739565,5.435068361763513,23.00430214238493,56.423650580728044,0.0,72.11734017060087,21.570116841087476,61.391141717247564,28.322456458356612,0.0,21.667438762954607,61.22744801393493,20.552297873223267,0.0,21.160599059397367,62.75727736617291,62.42211768604477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,20.949755081545312,0.010288367586772219,13.935816783035879,21.941831914850077,0.3705044250126874,0.010288367586772219,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,16.0625,0.00621144618492455,0.009226322641449205,11.5,16.0625,0.00621144618492455,0.009226322641449205,4.5,6304960.257918031,1354960.257918031 
 11/09  13:00:00,17.3875,0.0,0.0,0.0,0.0,0.0,21.61890673671447,13.714451077449546,23.0698150299756,13.583359956041196,23.08664988058422,13.63049547778651,21.861504836758105,13.57910194067314,22.001856041984475,13.636862661097512,21.378611518121154,13.513230408605047,21.61890673671447,60.73960505707913,290.1949651466947,0.0,23.0698150299756,55.153796938261024,0.0,49.503218316801025,23.08664988058422,55.24327717412626,0.0,42.895135214683734,21.861504836758105,59.31862152490639,45.171148296797156,0.0,22.001856041984475,59.034993823007795,33.895754229013335,0.0,21.378611518121154,60.83516168693706,85.93974575272429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,21.462209884110937,0.010150305884101098,13.71546547546486,22.454535443319138,0.3705044250126874,0.010150305884101098,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,17.3875,0.00621144618492455,0.008479209218538803,11.5,17.3875,0.00621144618492455,0.008479209218538803,4.5,6304960.257918031,1354960.257918031 
 11/09  14:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,22.157250876054007,13.328065626326618,24.265272401658414,13.143481556670363,22.93322593092596,13.222732823586062,22.111607266587626,13.137591324450218,22.363710798162522,13.233592152618542,21.632274199938458,13.033927923817235,22.157250876054007,57.3164321762456,241.57373237429397,0.0,24.265272401658414,49.86506207927281,0.0,102.83293341513766,22.93322593092596,54.29567223291687,7.206827011724329,3.590571060987486,22.111607266587626,56.760821662639835,66.61241967038481,0.0,22.363710798162522,56.249922531524604,46.61689381869434,0.0,21.632274199938458,58.05300906114518,108.1163486622732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,21.993809390001754,0.009915937801625585,13.35650922214353,22.98655745941044,0.3705044250126874,0.009915937801625585,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,18.1125,0.00621144618492455,0.008009381953656634,11.5,18.1125,0.00621144618492455,0.008009381953656634,4.5,6304960.257918031,1354960.257918031 
 11/09  15:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.59935117575582,12.947726582473194,24.731135973706433,12.744324605977225,22.836335506822756,12.84220922615863,22.212682378799926,12.736958521513607,22.796311177120387,12.854119782828196,21.857651816332446,12.601090698795634,22.59935117575582,54.42284802963102,176.75958797613976,0.0,24.731135973706433,47.22908063362968,0.0,104.73825570548973,22.836335506822756,53.27290354233761,40.12893785829107,0.0,22.212682378799926,54.95053199838553,92.50533580035011,0.0,22.796311177120387,53.44866551358321,47.27803248205083,0.0,21.857651816332446,55.65700261827611,125.32910171550793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,22.43504991710506,0.009674691934768064,12.98541872119529,23.428233260581514,0.3705044250126874,0.009674691934768064,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,18.3,0.00621144618492455,0.00757386078114755,11.5,18.3,0.00621144618492455,0.00757386078114755,4.5,6304960.257918031,1354960.257918031 
 11/09  16:00:00,17.3,0.0,0.0,0.0,0.0,0.0,22.804329211308453,12.535242032828709,24.243478336285598,12.323582540669298,22.59686394564509,12.43493090217166,22.044755058400135,12.314796057469238,22.952506918605927,12.44776258079048,21.96795130990008,12.151320231485633,22.804329211308453,52.31362912709851,90.29121368029382,0.0,24.243478336285598,47.30386411600085,0.0,44.88050713528065,22.59686394564509,52.62658416582193,73.73524527067894,0.0,22.044755058400135,53.996414747925236,124.76081994137633,0.0,22.952506918605927,51.54785938045449,54.77194981932422,0.0,21.96795130990008,53.670930173983415,136.9425515933812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,22.69129584262975,0.009417885781563207,12.581018913736001,23.6849429612807,0.3705044250126874,0.009417885781563207,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,17.3,0.00621144618492455,0.007184909747778075,11.5,17.3,0.00621144618492455,0.007184909747778075,4.5,6304960.257918031,1354960.257918031 
 11/09  17:00:00,16.325,0.0,0.0,0.0,0.0,0.0,22.649724181883506,12.126409720396863,23.092951808305703,11.975025180061657,22.17681197701278,12.068783346146386,21.681624407669506,11.96635319731542,22.532359985421955,12.077986730273569,21.924166386079214,11.801291724122205,22.649724181883506,51.40379902998368,5.346212009287228,29.797189407587894,23.092951808305703,49.55401851322324,39.792139003869806,0.0,22.17681197701278,52.703037788513114,95.61834819462734,0.0,21.681624407669506,53.95441931357728,144.97880933154127,0.0,22.532359985421955,51.60766133586582,78.93784416133241,0.0,21.924166386079214,52.58496284090884,132.6793383109807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,22.594328385220297,0.009153501394242886,12.144617228619106,23.588453412934197,0.3705044250126874,0.009153501394242886,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,16.325,0.00621144618492455,0.0073127303826735,11.5,16.325,0.00621144618492455,0.0073127303826735,4.5,6304960.257918031,1354960.257918031 
 11/09  18:00:00,13.662499999999998,0.0,0.0,0.0,0.0,0.0,22.19863691269733,11.837046379396348,21.91394265158122,11.729469084043336,21.640059155633953,11.791276282744331,21.18144637156874,11.72275484183375,21.838661709419092,11.797044331317412,21.67528768184327,11.5871954116012,22.19863691269733,51.83527043490315,0.0,70.55968994926525,21.91394265158122,52.37519526273257,100.62235639343231,0.0,21.640059155633953,53.47168770735968,103.40902178944555,0.0,21.18144637156874,54.74768307751456,150.9376916991137,0.0,21.838661709419092,52.84742638041812,99.27043705292783,0.0,21.67528768184327,52.64053480419507,118.90689203506179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,22.172719834893407,0.008972744554632182,11.860394369577,23.167171855946727,0.3705044250126874,0.008972744554632182,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,13.662499999999998,0.00621144618492455,0.007769410934483576,11.5,13.662499999999998,0.00621144618492455,0.007769410934483576,4.5,6304960.257918031,1354960.257918031 
 11/09  19:00:00,9.075,0.0,0.0,0.0,0.0,0.0,21.591304426717848,11.57758451236791,20.833331853724424,11.323250072756247,20.91566375860245,11.405303562286901,20.453860900670623,11.315487720497782,21.05175265662752,11.416161470173241,21.202146155375477,11.17710295763438,21.591304426717848,52.878431360755826,0.0,114.42984628963973,20.833331853724424,54.47113533354146,136.91041547034098,0.0,20.91566375860245,54.490769508745636,109.89416313386357,0.0,20.453860900670623,55.730463108795924,158.4477957449172,0.0,21.05175265662752,54.07593243810125,111.10183630445482,0.0,21.202146155375477,52.735681260220964,106.52483150783638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,21.54435779432134,0.008802102273743426,11.595018555569578,22.53911872875813,0.3705044250126874,0.008802102273743426,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,9.075,0.00621144618492455,0.0062630734521970845,11.5,9.075,0.00621144618492455,0.0062630734521970845,4.5,6304960.257918031,1354960.257918031 
 11/09  20:00:00,6.512499999999999,0.0,0.0,0.0,0.0,0.0,20.894041386102344,10.936344559334405,20.099309516021968,10.510070324978212,20.279742272366153,10.695398499731837,19.908320444293963,10.493580994259275,20.352921939014827,10.720782940687245,20.748645016196583,10.256222753918024,20.894041386102344,52.890529413204035,0.0,112.32762770280578,20.099309516021968,53.99443618147821,138.46450788708006,0.0,20.279742272366153,54.059108214315636,104.5832287733848,0.0,19.908320444293963,54.57778096197211,145.58449106349303,0.0,20.352921939014827,53.906208430155345,109.94589482435987,0.0,20.748645016196583,51.00310898221733,85.75106674990673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,20.830438927301003,0.008467305362643639,11.02278153333459,21.825806528436868,0.3705044250126874,0.008467305362643639,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.00621144618492455,0.004765527459926006,11.5,6.512499999999999,0.00621144618492455,0.004765527459926006,4.5,6304960.257918031,1354960.257918031 
 11/09  21:00:00,5.4125,0.0,0.0,0.0,0.0,0.0,20.200199026353616,10.086189181947145,19.589432602191405,9.598074495739525,19.820938568935617,9.833247309788165,19.494401075301706,9.57480068295904,19.876999807062617,9.861861568549635,20.453999379904545,9.240949279249445,20.200199026353616,52.15921404892487,3.946017515439962,19.986666574119226,19.589432602191405,52.4286867509886,122.2969608735711,0.0,19.820938568935617,52.503076345062,87.51028722280529,0.0,19.494401075301706,52.65757489784828,122.98592006839237,0.0,19.876999807062617,52.42119397323553,92.38732817828668,0.0,20.453999379904545,48.51783143436185,52.62406969305272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,20.119451004368575,0.008000553320370932,10.183195639999646,21.115665563718768,0.3705044250126874,0.008000553320370932,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,5.4125,0.00621144618492455,0.004014391779732446,11.5,5.4125,0.00621144618492455,0.004014391779732446,4.5,6304960.257918031,1354960.257918031 
 11/09  22:00:00,4.3125,0.0,0.0,0.0,0.0,0.0,19.55463064460952,9.061383021466781,19.127279850065264,8.462138035130048,19.378405762268233,8.754984026379335,19.08079422435301,8.432467937726276,19.42011136552562,8.790873430649585,20.160908479022908,8.003059954634292,19.55463064460952,50.67656027253858,68.60580659669859,0.0,19.127279850065264,49.97807083780538,106.11377543779133,0.0,19.378405762268233,50.1873840432793,72.5531317728819,0.0,19.08079422435301,50.0229160995233,103.97880117418731,0.0,19.42011136552562,50.17876341010032,76.95599357043261,0.0,20.160908479022908,45.43419327803784,23.198270371530782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,19.455735640821327,0.007485480010369401,9.203487910203538,20.45288653392387,0.3705044250126874,0.007485480010369401,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,4.3125,0.00621144618492455,0.003415555433498834,11.5,4.3125,0.00621144618492455,0.003415555433498834,4.5,6304960.257918031,1354960.257918031 
 11/09  23:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,18.96056583176029,7.856240396689932,18.75942564706798,7.240315655487789,19.00595302968015,7.578549611856373,18.737470627370236,7.205081590844719,19.037254700719977,7.61859364200071,19.917940292107836,6.690400552834059,18.96056583176029,48.46111293541779,155.18637746211266,0.0,18.75942564706798,47.05392887649889,86.55344168730335,0.0,19.00595302968015,47.41877270886574,56.38344788503787,0.0,18.737470627370236,47.005312047159684,83.60031259842589,0.0,19.037254700719977,47.455724242346086,59.89033158905937,0.0,19.917940292107836,42.15970752318709,1.299381080518458,7.336167483746465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,18.843635129963776,0.006909554903332925,8.034371006197263,19.841835044886466,0.3705044250126874,0.006909554903332925,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.003271531816982746,11.5,3.5249999999999995,0.00621144618492455,0.003271531816982746,4.5,6304960.257918031,1354960.257918031 
 11/09  24:00:00,3.3,0.0,0.0,0.0,0.0,0.0,18.440569136514824,6.698550021959649,18.531833524324146,6.178069377855754,18.75272929851945,6.492904267366657,18.52600292571543,6.143120500738809,18.775337695692496,6.527387521550512,19.773076781736453,5.61181362414574,18.440569136514824,46.247831062402035,256.1109028089918,0.0,18.531833524324146,44.3657089419075,61.91242950164627,0.0,18.75272929851945,44.71743676763502,37.338985414886565,0.0,18.52600292571543,44.27500193402122,59.05219818994766,0.0,18.775337695692496,44.760464005643655,39.522837516080926,0.0,19.773076781736453,39.48331523841771,0.0,36.96656913452449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,18.307595933024274,0.006367505147824948,6.852873437532557,19.306785152861202,0.3705044250126874,0.006367505147824948,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.0032513609471233828,11.5,3.3,0.00621144618492455,0.0032513609471233828,4.5,6304960.257918031,1354960.257918031 
 11/10  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,18.019838700204552,5.7118692656722,18.418692813949363,5.283617158023566,18.598882963714118,5.5456661527512034,18.423011516032158,5.25280365396112,18.61309151723542,5.572929839120834,19.701972852697317,4.757091106763848,18.019838700204552,44.357349422789234,363.02540234348044,0.0,18.418692813949363,41.994056480892354,35.88097157675429,0.0,18.598882963714118,42.2859184727408,18.131455131884536,0.0,18.423011516032158,41.89279397325135,33.64152306803072,0.0,18.61309151723542,42.32831691210084,18.9523532793055,0.0,19.701972852697317,37.36507288936903,0.0,66.06346316591441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,17.86813454405744,0.0059272591059905955,5.825388873672493,18.868128707073918,0.3705044250126874,0.0059272591059905955,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.0030588050082710856,11.5,3.3,0.00621144618492455,0.0030588050082710856,4.5,6304960.257918031,1354960.257918031 
 11/10  02:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.69151496626389,4.8640038131645245,18.29816367860687,4.4525593265112615,18.451893604474158,4.678434993492539,18.3088487991822,4.42567186653364,18.458563754607546,4.702475806001191,19.61107125174202,3.9744038884001993,17.69151496626389,42.68982717435343,444.7807098818296,0.0,18.29816367860687,39.9272153460943,17.839946900399298,0.0,18.451893604474158,40.17410712401931,4.701938621242903,0.0,18.3088487991822,39.82538315737461,16.081796941914547,0.0,18.458563754607546,40.22480742075183,4.69325981685455,0.0,19.61107125174202,35.57019992688632,0.0,86.25722974067298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,17.521114947435034,0.005572872828741944,4.956372474726167,18.521758017359687,0.3705044250126874,0.005572872828741944,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.0028685484838976384,11.5,2.9875,0.00621144618492455,0.0028685484838976384,4.5,6304960.257918031,1354960.257918031 
 11/10  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,17.419386581572578,3.9968203811744076,18.172345310823953,3.5856709535204425,18.309418248635673,3.8141034742440563,18.18690546386319,3.5596851151376776,18.311723324213403,3.839891218086678,19.508845025196045,3.128767608769221,17.419386581572578,40.87034292960965,493.6694463219776,0.0,18.172345310823953,37.864966501498,5.224242996288353,0.0,18.309418248635673,38.14954793874831,0.0,4.812337099110891,18.18690546386319,37.76107051769489,4.0721220726210845,0.2254693722986758,18.311723324213403,38.21332035691697,0.0,5.48150813379732,19.508845025196045,33.72365629701943,0.0,100.58645687696395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,17.236618221282114,0.005248241455589497,4.102654393460309,18.237856465245837,0.3705044250126874,0.005248241455589497,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0028129648603267155,11.5,2.8,0.00621144618492455,0.0028129648603267155,4.5,6304960.257918031,1354960.257918031 
 11/10  04:00:00,2.425,0.0,0.0,0.0,0.0,0.0,17.195017729620805,3.164678652398886,18.025976302660467,2.7432218706171616,18.15375550246699,2.9642173425658305,18.042400069560312,2.718234585534476,18.153192783632015,2.9891471838008066,19.378355630072942,2.307201212472573,17.195017729620805,39.090625026131676,532.0557649755697,0.0,18.025976302660467,36.00230235730592,0.0,1.7493643409867445,18.15375550246699,36.278761608048356,0.0,10.064341676838012,18.042400069560312,35.901366216183106,0.0,2.8952013700884436,18.153192783632015,36.34417979004323,0.0,11.06427375066022,19.378355630072942,32.070560401637884,0.0,108.71056058942304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,17.00223516533992,0.004947687642881874,3.267700784317306,18.004025064780397,0.3705044250126874,0.004947687642881874,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.00282684795492138,11.5,2.425,0.00621144618492455,0.00282684795492138,4.5,6304960.257918031,1354960.257918031 
 11/10  05:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.97955612096503,2.281742413423875,17.877574841757173,1.8439883297112465,18.00347602144362,2.084806393659084,17.895442428933755,1.8179031080619055,18.00102950594241,2.1131181792183806,19.256905177571028,1.4057078062156119,16.97955612096503,37.21935204153787,548.3119281920312,0.0,17.877574841757173,34.08409725036201,0.0,7.711176135339485,18.00347602144362,34.402037929682365,0.0,14.961859713231092,17.895442428933755,33.98229658095046,0.0,8.64737297797592,18.00102950594241,34.47694811722579,0.0,16.329083998279998,19.256905177571028,30.296544878733485,0.0,116.70076186458635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,16.778422876251003,0.004652543847228576,2.407242797207107,17.780755103922274,0.3705044250126874,0.004652543847228576,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0026871092236758288,11.5,1.8875000000000002,0.00621144618492455,0.0026871092236758288,4.5,6304960.257918031,1354960.257918031 
 11/10  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.79399049233526,1.4527896847338753,17.815945466010014,1.1012211691306226,17.926421468395905,1.3190306103529763,17.834617712240863,1.0764688249444438,17.921647753208735,1.3425369130316225,19.2331091060484,0.6811824773678558,16.79399049233526,35.490803908622794,592.6307157391313,0.0,17.815945466010014,32.438993585936615,0.0,18.184298572792216,17.926421468395905,32.72294216810641,0.0,22.755268634054005,17.834617712240863,32.34314759078162,0.0,18.622224593589294,17.921647753208735,32.78814465186372,0.0,24.756705524701204,19.2331091060484,28.797022074901427,0.0,130.03771855781588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,16.584692155524003,0.0043762279369789926,1.5573798077325534,17.58753263491895,0.3705044250126874,0.0043762279369789926,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0027392002577594473,11.5,1.7,0.00621144618492455,0.0027392002577594473,4.5,6304960.257918031,1354960.257918031 
 11/10  07:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.63839242910064,0.7956370662749475,17.765237022422664,0.5369166587335816,17.91261004745935,0.7056237268451139,17.796756799671144,0.5165702000682797,17.86223044435245,0.7227430071707408,19.186824757275602,0.1766295541264443,16.63839242910064,34.186648134053215,630.4236685356011,0.0,17.765237022422664,31.243569002066547,0.0,27.017182664846985,17.91261004745935,31.336154672310784,0.0,32.67798054448417,17.796756799671144,31.135948724590435,0.0,27.951737214371292,17.86223044435245,31.473454220031833,0.0,32.3286917782666,19.186824757275602,27.843414003938,0.0,139.12196961164813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,16.42253440190881,0.004165693674845297,0.8771661241688962,17.425762480695223,0.3705044250126874,0.004165693674845297,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0029884101610046544,11.5,1.7,0.00621144618492455,0.0029884101610046544,4.5,6304960.257918031,1354960.257918031 
 11/10  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.55419612595182,0.30185254148558327,17.821336086541223,0.12208188947182365,18.17086709652136,0.244751020225973,17.91808542999448,0.10678087855946827,17.951372848719938,0.25700297347574097,19.170949781727508,-0.14384939432615323,16.55419612595182,33.164239209025865,684.7833413598219,0.0,17.821336086541223,30.21024938762842,0.0,39.81096333863405,18.17086709652136,29.819254889315225,0.0,57.03046625852676,17.91808542999448,29.993324928143387,0.0,44.97651239256891,17.951372848719938,30.260304675721923,0.0,46.67933327077736,19.170949781727508,27.18889192655443,0.0,146.11593175680065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,16.317474241128924,0.0040123451117979134,0.3619960181700422,17.320984828951804,0.3705044250126874,0.0040123451117979134,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0031712818756442123,11.5,1.7,0.00621144618492455,0.0031712818756442123,4.5,6304960.257918031,1354960.257918031 
 11/10  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.55881672024726,-0.04442277539651623,17.91304555318218,-0.17259953838515268,18.30550733148339,-0.09499564750538392,18.067399668262375,-0.18261279196875227,18.082320617040963,-0.08697563943469896,19.17941953751499,-0.3648033548480303,16.55881672024726,32.31030076335032,725.2923745002488,0.0,17.91304555318218,29.348879383085787,0.0,48.35270156003571,18.30550733148339,28.81722669027141,0.0,67.10916448112278,18.067399668262375,29.04149083422483,0.0,57.40018962592444,18.082320617040963,29.24270824902285,0.0,57.53072237733852,19.17941953751499,26.683495210013817,0.0,148.00903578002726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,16.301526503374753,0.003903663151639989,-0.007826709298485043,17.30523740934195,0.3705044250126874,0.003903663151639989,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0032211741518950138,11.5,1.7,0.00621144618492455,0.0032211741518950138,4.5,6304960.257918031,1354960.257918031 
 11/10  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.642877450394657,-0.3125906695876296,18.050056689929722,-0.41580546510657795,18.51511112023767,-0.350089502353684,18.275814415217464,-0.42389250358203145,18.277686417871628,-0.34296642175871916,19.205534078375976,-0.5681832626564074,16.642877450394657,31.43953287764202,740.7658461881533,0.0,18.050056689929722,28.518817021737874,0.0,54.20913064587887,18.51511112023767,27.849348949982534,0.0,76.91307333328609,18.275814415217464,28.098667520339582,0.0,68.31955061414482,18.277686417871628,28.283765247144267,0.0,67.29793288869934,19.205534078375976,26.19616690818917,0.0,145.0550550730784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,16.364659059363774,0.0038183313864231295,-0.2775243953756192,17.36852730264726,0.3705044250126874,0.0038183313864231295,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0033043515465287854,11.5,1.7,0.00621144618492455,0.0033043515465287854,4.5,6304960.257918031,1354960.257918031 
 11/10  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.799842689038115,-0.5029325584868738,18.251459182127487,-0.5592930667057784,18.753391649266078,-0.5149707720409125,18.53368030902857,-0.5651799858132296,18.522341780140906,-0.5108220366782209,19.303066659023944,-0.673395297705301,16.799842689038115,30.641778904030005,756.3616847790408,0.0,18.251459182127487,27.82799663499663,0.0,59.30536772886512,18.753391649266078,27.065536346028132,0.0,83.68063661637649,18.53368030902857,27.326591111543163,0.0,77.39400586906862,18.522341780140906,27.46927191985192,0.0,75.23944823368731,19.303066659023944,25.811670489581633,0.0,141.90757236928857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,16.50180103316284,0.003754048752818707,-0.4817685819319519,17.505787834618314,0.3705044250126874,0.003754048752818707,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.003437477879881832,11.5,1.7,0.00621144618492455,0.003437477879881832,4.5,6304960.257918031,1354960.257918031 
 11/10  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.026780318071687,-0.6236287151102056,18.461883087910344,-0.6930944017849392,19.00918080962458,-0.6628864430591509,18.76438991040403,-0.6971879488245035,18.75800910179349,-0.6597202881574573,19.342537585490128,-0.7756155067097952,17.026780318071687,29.903935021538597,751.0533118444473,0.0,18.461883087910344,27.16082368449402,0.0,59.47019916381345,19.00918080962458,26.312456326678564,0.0,86.85900245711474,18.76438991040403,26.64213214473488,0.0,79.0760477584385,18.75800910179349,26.73561997714537,0.0,77.25879016954286,19.342537585490128,25.53132894232555,0.0,128.57138301858834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,16.710027134600242,0.0037126168385305334,-0.6151649773781505,17.71409036532373,0.3705044250126874,0.0037126168385305334,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0033209958793899426,11.5,1.7,0.00621144618492455,0.0033209958793899426,4.5,6304960.257918031,1354960.257918031 
 11/10  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.264476074278186,-0.8053536311906477,18.641208148715915,-0.9093790828577472,19.13257771607406,-0.8604272361998696,18.89536243556865,-0.9144810965132133,18.917344106206837,-0.8538534327062817,19.37241547291874,-0.9945227713076971,17.264476074278186,29.017698743283994,709.0060156272996,0.0,18.641208148715915,26.380681554158883,0.0,54.82841542431146,19.13257771607406,25.686635828843954,0.0,79.19024186486718,18.89536243556865,25.953463964968325,0.0,71.03902495153551,18.917344106206837,26.048413324496913,0.0,71.45798124882623,19.37241547291874,25.026016121512125,0.0,112.15740129843209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,16.9475459943807,0.003662898704576937,-0.7771766895785128,17.95170095631269,0.3705044250126874,0.003662898704576937,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0032211741518950138,11.5,1.7,0.00621144618492455,0.0032211741518950138,4.5,6304960.257918031,1354960.257918031 
 11/10  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.455840143682355,-0.990554700312781,18.77117545958526,-1.0730162483155568,19.118257481273154,-1.0242937915969674,18.94364332749503,-1.0783951780706171,18.996261003215842,-1.0187487533888884,19.476232066438488,-1.1597247359031917,17.455840143682355,28.23138332876034,672.8563752326265,0.0,18.77117545958526,25.813679998057232,0.0,48.917441462550585,19.118257481273154,25.36229489919016,0.0,64.52718217611704,18.94364332749503,25.525384267417714,0.0,59.29237965914518,18.996261003215842,25.568006686463104,0.0,62.17794698490491,19.476232066438488,24.526022102058768,0.0,104.2186632132055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,17.151674747789464,0.0036026683064361237,-0.9683260323533417,18.155940857554988,0.3705044250126874,0.0036026683064361237,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0032191086736623976,11.5,1.7,0.00621144618492455,0.0032191086736623976,4.5,6304960.257918031,1354960.257918031 
 11/10  15:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,17.569382545952912,-1.1386589114339465,18.834457698456244,-1.2199850733096356,19.03857074699789,-1.17831541708111,18.898069000021188,-1.2247993611918948,19.01768202610982,-1.173721435282205,19.559311992987798,-1.3006332934001508,17.569382545952912,27.686962258981957,639.233345251349,0.0,18.834457698456244,25.399790985886888,0.0,43.052397737808974,19.03857074699789,25.164827207014756,0.0,49.99293624109953,18.898069000021188,25.288730593653078,0.0,45.54565362243886,19.01768202610982,25.207391451683286,0.0,53.620969024789304,19.559311992987798,24.115615582558853,0.0,99.95422721498647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,17.288582895815214,0.003552460102851201,-1.1241631584937348,18.292941677621773,0.3705044250126874,0.003552460102851201,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.003118503844986357,11.5,2.0125,0.00621144618492455,0.003118503844986357,4.5,6304960.257918031,1354960.257918031 
 11/10  16:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.587156188920417,-1.3058174072318895,18.742728156428477,-1.413270010980566,18.82808636465119,-1.3651578116069898,18.68759473435658,-1.4183970084479731,18.896475498371018,-1.359261003006343,19.554662444531534,-1.497996114713211,17.587156188920417,27.274310124410817,603.5852318210461,0.0,18.742728156428477,25.138396971443612,0.0,32.42620205374891,18.82808636465119,25.104857739923094,0.0,33.06869786063811,18.68759473435658,25.214485529677408,0.0,26.548823481224872,18.896475498371018,25.010048310085402,0.0,41.55014495883495,19.554662444531534,23.729581115143013,0.0,96.27127106720116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,17.33037449863308,0.0035010307319924315,-1.2864586065233663,18.334828224588133,0.3705044250126874,0.0035010307319924315,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.002987381589325002,11.5,1.8875000000000002,0.00621144618492455,0.002987381589325002,4.5,6304960.257918031,1354960.257918031 
 11/10  17:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.47655657920592,-1.5197680165491234,18.49063786797876,-1.6388089813298232,18.520948529825592,-1.5783605041732582,18.368648356725725,-1.6449480476096636,18.627527831592925,-1.5709332508585796,19.47966941752335,-1.736717718793837,17.47655657920592,26.980665920166665,560.9102164449112,0.0,18.49063786797876,25.063166834980542,0.0,18.576261333104583,18.520948529825592,25.141851284296443,0.0,17.697845607460977,18.368648356725725,25.24259590466255,0.0,8.40654851009424,18.627527831592925,24.99010543019546,0.0,27.413079814774903,19.47966941752335,23.370866361471517,0.0,96.48751571984423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,17.252363904226662,0.003438483910515459,-1.4897451686381193,18.256933122599186,0.3705044250126874,0.003438483910515459,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002944208960038489,11.5,1.7,0.00621144618492455,0.002944208960038489,4.5,6304960.257918031,1354960.257918031 
 11/10  18:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.26447024800457,-1.7310561452895359,18.19588865328165,-1.8308183098394912,18.28655108412813,-1.7727834670660867,18.151452399571305,-1.8370784644154783,18.334027576427065,-1.766285186511254,19.423868954883293,-1.93215482397728,17.26447024800457,26.86750546736134,548.9602019693389,0.0,18.19588865328165,25.125240666618257,0.0,10.475851439377834,18.28655108412813,25.103905977414055,0.0,14.911394947692997,18.151452399571305,25.182333148422842,0.0,6.574086374723038,18.334027576427065,25.042783736171607,0.0,19.965999473293778,19.423868954883293,23.072576724289565,0.0,107.29035161259804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,17.059388518385784,0.003373727563817855,-1.704430226573461,18.064077336402725,0.3705044250126874,0.003373727563817855,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0029412015822937467,11.5,1.7,0.00621144618492455,0.0029412015822937467,4.5,6304960.257918031,1354960.257918031 
 11/10  19:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.042293367366145,-1.9106701202073877,18.03802335829179,-2.007091483244118,18.134854790981166,-1.9569308625306954,18.023724420986394,-2.012772234192352,18.1571257254898,-1.9514410137460136,19.37334619100098,-2.102939439706135,17.042293367366145,26.84274996883257,579.197713340991,0.0,18.03802335829179,25.00494018643994,0.0,15.496706795901844,18.134854790981166,24.957579044434492,0.0,19.558458339994502,18.023724420986394,25.01557634405298,0.0,13.59500155814186,18.1571257254898,24.93409462157139,0.0,23.229534393504878,19.37334619100098,22.81717546988856,0.0,120.73490589241999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,16.83822647023628,0.0033176152885939295,-1.8921276147675874,17.843018946041212,0.3705044250126874,0.0033176152885939295,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002855609841265553,11.5,1.7,0.00621144618492455,0.002855609841265553,4.5,6304960.257918031,1354960.257918031 
 11/10  20:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.84693240530207,-2.1024839383482425,17.938888623562182,-2.1865392656307323,18.030460895362506,-2.1363255181264686,17.940302609059884,-2.1921143112548034,18.038590557357594,-2.130649768630344,19.332354623173362,-2.280496989511475,16.84693240530207,26.74522364782034,613.4736337224006,0.0,17.938888623562182,24.7865767060997,0.0,23.55284519772937,18.030460895362506,24.747940242697492,0.0,25.999411106556693,17.940302609059884,24.772818925125925,0.0,22.40389961488205,18.038590557357594,24.747030454116405,0.0,29.29116646232484,19.332354623173362,22.538009752950828,0.0,133.3094197292508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,16.637590051585466,0.003265030060165911,-2.07775385996589,17.642479689187113,0.3705044250126874,0.003265030060165911,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0028875328693181153,11.5,1.7,0.00621144618492455,0.0028875328693181153,4.5,6304960.257918031,1354960.257918031 
 11/10  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.69519456860081,-2.2474273887052703,17.916611378497272,-2.295527812410322,17.992509948859706,-2.261020552075844,17.926443739639915,-2.2998862971393583,17.991926491370254,-2.257862840196056,19.35046304453936,-2.3742373873217812,16.69519456860081,26.678645208428954,656.3136313973332,0.0,17.916611378497272,24.59590274316364,0.0,34.55566583336781,17.992509948859706,24.549546392617557,0.0,34.2276199432701,17.926443739639915,24.57171571955518,0.0,33.453550608302464,17.991926491370254,24.556935526363148,0.0,37.72653315065003,19.35046304453936,22.336487112167042,0.0,147.4126305338039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,16.476737849391373,0.0032218467772199325,-2.2359802010069973,17.48170729041211,0.3705044250126874,0.0032218467772199325,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0029370762167654396,11.5,1.7,0.00621144618492455,0.0029370762167654396,4.5,6304960.257918031,1354960.257918031 
