Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/10  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.582342916444535,-2.3343129860889222,17.84971085768473,-2.368279916252223,17.919810922201428,-2.3460689411612456,17.86436242398617,-2.371289619654083,17.91431696286339,-2.3440448566045298,19.296364630752052,-2.42779524601438,16.582342916444535,26.675925140992337,686.7938247120037,0.0,17.84971085768473,24.54960454270476,0.0,38.52512764507162,17.919810922201428,24.487001661648012,0.0,37.18616521670219,17.86436242398617,24.520773465731363,0.0,37.57393883533433,17.91431696286339,24.49962827977085,0.0,40.628138282529335,19.296364630752052,22.311450601996818,0.0,152.35999043149042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,16.359811472842473,0.003195876475439672,-2.3245199780814882,17.364828913612026,0.3705044250126874,0.003195876475439672,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0030177373068318554,11.5,1.7,0.00621144618492455,0.0030177373068318554,4.5,6304960.257918031,1354960.257918031 
 11/10  23:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,16.471541399246604,-2.396416465105765,17.761430980883567,-2.4378544188756623,17.832797276307268,-2.4193655314211213,17.77815749420951,-2.440150470999281,17.824879935983944,-2.4173317249363264,19.19583042075663,-2.4836040414657203,16.471541399246604,26.72522765042517,685.3258472436526,0.0,17.761430980883567,24.54298943635765,0.0,39.8502529972796,17.832797276307268,24.47076263518275,0.0,38.38823231034155,17.77815749420951,24.512410953570665,0.0,38.98448575519228,17.824879935983944,24.487142962925336,0.0,41.77543792259178,19.19583042075663,22.34678978271418,0.0,152.70602223674837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,16.25479543846019,0.003174753040443756,-2.3911507626044104,17.259851924252207,0.3705044250126874,0.003174753040443756,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.002964501250178761,11.5,2.0125,0.00621144618492455,0.002964501250178761,4.5,6304960.257918031,1354960.257918031 
 11/10  24:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.39609840558842,-2.4904456543996893,17.796614930167756,-2.5612687474675995,17.849224671207175,-2.533058347350554,17.81332094546081,-2.564144497360574,17.838820488505768,-2.5293357229790896,19.221963455934436,-2.6110800090269723,16.39609840558842,26.643074569099586,714.3140269241453,0.0,17.796614930167756,24.236622802704233,0.0,48.70545236221733,17.849224671207175,24.21360512774846,0.0,44.59923206413464,17.81332094546081,24.205282322679942,0.0,47.36611645758393,17.838820488505768,24.237040355746764,0.0,48.44538965233187,19.221963455934436,22.073240885663978,0.0,160.77692031320254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,16.178434393937394,0.0031471680681448653,-2.482655024066154,17.18354187318207,0.3705044250126874,0.0031471680681448653,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.00621144618492455,0.002773234418390533,11.5,2.5749999999999997,0.00621144618492455,0.002773234418390533,4.5,6304960.257918031,1354960.257918031 
 11/11  01:00:00,2.425,0.0,0.0,0.0,0.0,0.0,16.346834269611737,-2.6321885881231677,17.676883556076152,-2.7054435175529044,17.733393202759128,-2.6684947968210126,17.69161731547581,-2.7092193438063576,17.7225249021104,-2.663960064242216,19.069259492178244,-2.7663621284896687,16.346834269611737,26.410783107189076,711.1768545653981,0.0,17.676883556076152,24.126125230333095,0.0,43.17426312569262,17.733393202759128,24.115042559432297,0.0,40.19583259667144,17.69161731547581,24.096072363407103,0.0,41.981283249541775,17.7225249021104,24.140764426109605,0.0,43.55206995803678,19.069259492178244,21.995379940145096,0.0,152.67603039205972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,16.128219760727898,0.0031105234240097267,-2.617000161861421,17.13339498885234,0.3705044250126874,0.0031105234240097267,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0027660061006731405,11.5,2.425,0.00621144618492455,0.0027660061006731405,4.5,3064960.257918031,1354960.257918031 
 11/11  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.278440518202373,-2.75565879428456,17.573276350506223,-2.8045641606758513,17.6386799115521,-2.772084695199182,17.587403032361685,-2.8082202609224107,17.628043663302964,-2.7686443907275593,18.959026922655983,-2.8650242928957352,16.278440518202373,26.252406315753856,683.867547747185,0.0,17.573276350506223,24.08288267681881,0.0,40.478289785797756,17.6386799115521,24.04927178275943,0.0,38.517810122546905,17.587403032361685,24.05402255208017,0.0,39.383275850897746,17.628043663302964,24.072377270862674,0.0,41.71758336084059,18.959026922655983,21.964251050293118,0.0,149.4704686367141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,16.058456766427664,0.0030761766047952437,-2.740978684453265,17.06369550330518,0.3705044250126874,0.0030761766047952437,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0028627121966977144,11.5,2.2,0.00621144618492455,0.0028627121966977144,4.5,3064960.257918031,1354960.257918031 
 11/11  03:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.218144161730606,-2.839779965825107,17.53014908135703,-2.880073756938046,17.593410140974104,-2.857938792928957,17.54412752895788,-2.8828532588963163,17.58239709612547,-2.85580826020382,18.928882066988173,-2.930162956786802,16.218144161730606,26.167816715107318,689.4660122903422,0.0,17.53014908135703,23.995682898022288,0.0,42.29066830124157,17.593410140974104,23.94459567221198,0.0,39.90234459650287,17.54412752895788,23.96890824289251,0.0,41.08789023036752,17.58239709612547,23.965538844615445,0.0,43.21754525755853,18.928882066988173,21.885386006347883,0.0,152.29016474114144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,15.992446580684538,0.0030508615212095592,-2.8342591915784254,16.99773213137903,0.3705044250126874,0.0030508615212095592,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.002831624398406409,11.5,1.8875000000000002,0.00621144618492455,0.002831624398406409,4.5,3064960.257918031,1354960.257918031 
 11/11  04:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.155797768388826,-2.923682274825252,17.45597613250181,-2.972422232623931,17.523692992483106,-2.94912494588408,17.470629164380554,-2.975051861676051,17.512507035836673,-2.9463751838337258,18.879017634925322,-3.019239737503465,16.155797768388826,26.087331364021374,692.1321650443647,0.0,17.45597613250181,23.92170449258944,0.0,41.84201489601503,17.523692992483106,23.86636614578866,0.0,39.82221971920967,17.470629164380554,23.89427969249592,0.0,40.71383278971126,17.512507035836673,23.888758767557043,0.0,43.116391155344616,18.879017634925322,21.78962847878743,0.0,153.7570117344775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,15.923856376354873,0.003028315625000146,-2.914501458543203,16.929183623765823,0.3705044250126874,0.003028315625000146,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0027970830154728475,11.5,1.3249999999999997,0.00621144618492455,0.0027970830154728475,4.5,3064960.257918031,1354960.257918031 
 11/11  05:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.076178067230245,-3.0129300092819014,17.37024172006729,-3.0691763137348778,17.44405937211106,-3.0431910023322226,17.385662257246743,-3.071983877778995,17.432830840924815,-3.040082844401917,18.822397017712508,-3.117137677799473,16.076178067230245,26.024012941090554,690.4125187381678,0.0,17.37024172006729,23.856509153503545,0.0,41.621816476408014,17.44405937211106,23.79749978419327,0.0,40.0449841509577,17.385662257246743,23.827627949563624,0.0,40.56302347766825,17.432830840924815,23.82062462971877,0.0,43.35910964888387,18.822397017712508,21.68730748072534,0.0,155.8286069015773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,15.840820229780054,0.0030022530839291742,-3.0046964509245204,16.846195681942454,0.3705044250126874,0.0030022530839291742,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.0027341695985331374,11.5,0.7875000000000001,0.00621144618492455,0.0027341695985331374,4.5,3064960.257918031,1354960.257918031 
 11/11  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,15.98669104967736,-3.1273786088260147,17.29572364126178,-3.191945386228766,17.370485613266123,-3.160924751827764,17.31136790046906,-3.195191548633933,17.358987852370518,-3.157133443194113,18.772016972873814,-3.24522565072766,15.98669104967736,25.922076831606837,699.7660939991524,0.0,17.29572364126178,23.722451141175334,0.0,42.770080016051,17.370485613266123,23.67239099893171,0.0,41.07638411784575,17.31136790046906,23.692502396945883,0.0,41.66683630780335,17.358987852370518,23.697177817239815,0.0,44.47740450306452,18.772016972873814,21.52201417575127,0.0,158.8649402161218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,43.4671896403309,0.0,8.785295983727835,0.0,15.751760154738367,0.0029733012573526325,-3.1146935682389945,16.75718916105899,0.3705044250126874,0.0029733012573526325,16.0,81.69665031456064,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.002696072763441292,11.5,0.6,0.00621144618492455,0.002696072763441292,4.5,3064960.257918031,1354960.257918031 
 11/11  07:00:00,-0.15,0.0,0.0,0.0,0.0,0.0,16.43952835331052,-3.36078608862812,20.730301931011383,-3.5395674442090153,21.1476120689408,-3.6746769495985188,20.671089479151433,-3.5317117403675056,21.131255358407188,-3.6993796456877153,20.738197310902972,-3.487951368621526,16.43952835331052,24.70292421719861,1631.0380843774135,0.0,20.730301931011383,18.64963984179709,3367.839824736674,0.0,21.1476120689408,17.982503017302587,1624.205651500099,0.0,20.671089479151433,18.728736322986304,3240.5673982339586,0.0,21.131255358407188,17.96210788690494,1646.8977793636438,0.0,20.738197310902972,18.68737532700716,2855.8918686492616,0.0,0.0,20756.173284950884,0.0,0.0,3742.4501217829174,1968.5241014898597,3590.7373991236173,2025.6950523290618,3228.5507392940212,1457.9716862988753,3207.8093009378053,0.0,0.0,0.0,0.0,20190.638239467746,25238.29779933468,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,70.80606363385621,0.44141224014932995,8.785295983727835,0.0,6.418348581387132,0.002705581849907725,-4.217418122424799,15.99760827706071,0.3705044250126874,0.002705581849907725,16.0,81.69628910387411,0.011678222950290116,0.06350020937919057,0.0,7.219999999999999,0.0,4.498955181650993,0.31057230924622753,0.0026640693607933364,11.5,4.498955181650993,0.31057230924622753,0.0026640693607933364,4.5,3480415.735928933,1354960.257918031 
 11/11  08:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,17.223750712154576,-3.877614911521589,22.181271833761013,-4.050867202767769,22.19964153842062,-4.232721310167462,22.170178942247677,-4.034659527260578,22.20003105403395,-4.253073671911484,21.966984812760924,-3.887131620789291,17.223750712154576,22.494326861619832,1893.2930914053359,0.0,22.181271833761013,16.290076540703453,2918.6535240288613,0.0,22.19964153842062,16.021816490384435,1044.7003432941442,0.0,22.170178942247677,16.323710240288634,2810.3900808447515,0.0,22.20003105403395,15.993685402006257,1236.7894505737995,0.0,21.966984812760924,16.737491798904315,2764.3199354985168,0.0,0.0,17451.470266080913,0.0,0.0,3408.814558054482,1459.6035196539187,3273.566544038411,1694.66982746647,3233.915372929648,1481.7616682006626,3164.0922581922555,0.0,0.0,0.0,0.0,17451.470266080913,21814.33783260114,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,69.33644272435991,0.3337279346895154,8.785295983727835,0.0,6.537287314698072,0.0026733103655525794,-4.345824304312411,16.000270186091672,0.3705044250126874,0.0026733103655525794,16.0,82.0,0.01184750021921069,0.06024770719466995,0.0,7.22,0.0,4.499950048862248,0.31057230924622753,0.0026471059762166976,11.5,4.499950048862248,0.31057230924622753,0.0026471059762166976,4.5,3378825.861324252,1354960.257918031 
 11/11  09:00:00,0.375,11.0,5.0,11.0,5.0,20.0,18.346813257878004,-2.966464429824632,22.200987378410694,-1.3313520385136701,22.373607802207587,-1.8374495304038112,22.201132244282775,-1.2840429280879073,22.201109832877744,-1.9446380809231834,22.200341908791742,-0.9445445022837711,18.346813257878004,22.659743594019027,2796.4235666494396,0.0,22.200987378410694,20.54132174929347,897.9489930196062,0.0,22.373607802207587,19.43996911336476,0.0,313.31118767899204,22.201132244282775,20.621270087895766,866.1005861224854,0.0,22.201109832877744,19.47746725980466,360.65636639944,0.0,22.200341908791742,21.205083071800942,49.69855068165293,201.57008231138792,0.0,8075.454730939794,0.0,0.0,1389.2208066786425,113.71246989680012,1331.156354744241,818.3972433855145,337.11912927044233,1293.496374230772,3099.909713027646,0.0,0.0,0.0,0.0,8075.454730939794,10094.318413674742,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,61.821721569649526,0.09595272446263481,8.785295983727835,0.0,6.70813153050195,0.0026488203924710397,-4.441814250932058,15.999986818516838,0.3705044250126874,0.0026488203924710397,16.0,82.0,0.009933695058636739,0.05704058397845742,0.0,7.22,0.0,4.499968710914096,0.31057230924622753,0.0026002161791539493,11.5,4.499968710914096,0.31057230924622753,0.0026002161791539493,4.5,32944814.69280333,1354960.257918031 
 11/11  10:00:00,1.6,11.0,5.0,11.0,5.0,20.0,19.451826759244632,-0.018177748138871797,22.206745706103106,1.1232016581915272,24.140378712672188,-0.018522064656675857,22.200687097297298,1.2518435041354465,22.201268318967436,-0.560846635746812,23.010326670157884,2.353329975769597,19.451826759244632,26.935784830323485,2623.413495043515,0.0,22.206745706103106,24.76189582650616,0.0,321.5713936054721,24.140378712672188,20.239107023689726,0.0,546.0029639022036,22.200687097297298,25.002636473853833,0.0,260.8726107290527,22.201268318967436,21.796554117467128,0.0,144.9901538348706,23.010326670157884,25.754403722293105,0.0,554.2641746372208,0.0,4774.239710389379,0.0,0.0,171.97805427379004,0.0,205.83269412538374,313.37340872152663,0.0,909.4113727432956,3030.093101251446,0.0,0.0,0.0,0.0,4774.239710389379,5967.799637986723,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,64.21566759549741,0.06385956561043961,8.785295983727835,0.0,6.897921547431466,0.0028042417856857385,-3.7705564069438355,16.000561673584293,0.3705044250126874,0.0028042417856857385,16.0,80.00842552746576,0.00642256968852643,0.05376759761951461,0.0,7.219999999999999,0.0,4.50001988618891,0.31057230924622753,0.002623474606506679,11.5,4.50001988618891,0.31057230924622753,0.002623474606506679,4.5,43264835.47528767,1354960.257918031 
 11/11  11:00:00,2.2,11.0,5.0,11.0,5.0,20.0,20.489733327551043,1.593798453739096,22.428900067360676,2.1863937836142955,24.265382311122867,0.9765281221561355,22.36360630517819,2.362874123278123,22.20105668418145,-0.12628962943963143,23.653648499787124,4.471762967355005,20.489733327551043,28.445308914275337,2408.503678923752,0.0,22.428900067360676,26.353391319205876,0.0,511.97420051393743,24.265382311122867,21.62954701161241,0.0,554.7262342074692,22.36360630517819,26.793557344859508,0.0,479.8133339737924,22.20105668418145,22.59056931700585,0.0,306.852645813437,23.653648499787124,28.769109725424904,0.0,605.9113696430777,0.0,3822.3344037491106,0.0,0.0,0.0,0.0,0.0,151.8833200062531,0.0,721.3431501255174,2971.9426633836592,0.0,0.0,0.0,0.0,3822.3344037491106,4777.918004686388,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,65.93923791835627,0.056817557173694966,8.785295983727835,0.0,7.053668986696907,0.0028598811799834417,-3.5300278626109183,16.00000079523789,0.3705044250126874,0.0028598811799834417,16.0,78.17281180613998,0.0048301251024035555,0.05121154728758305,0.0,7.22,0.0,4.50038636169205,0.31057230924622753,0.0025969218981092782,11.5,4.50038636169205,0.31057230924622753,0.0025969218981092782,4.5,44608286.336395845,1354960.257918031 
 11/11  12:00:00,3.2624999999999997,8.8,4.0,8.8,4.0,16.0,21.32450034968583,2.264285928597077,23.064505763733724,2.2791907918438215,24.091756750908523,0.649064842408468,22.532642037819617,2.4287197093250086,22.20164018525638,-0.3280889026970699,23.836217641674143,5.228146893138174,21.32450034968583,28.3507036745177,2087.868945384118,0.0,23.064505763733724,25.52900046665135,0.0,562.7198785284285,24.091756750908523,21.343690681901585,0.0,543.0740394384843,22.532642037819617,26.644812568747437,0.0,492.6760499245555,22.20164018525638,22.217063082910066,0.0,345.9541086483776,23.836217641674143,29.98998688367811,0.0,620.8756568480071,0.0,4332.2104879558665,0.0,0.0,0.0,0.0,0.0,112.90967132845728,0.0,388.18611887851193,2918.0872407181046,0.0,0.0,0.0,0.0,2138.1797196027774,2672.724649503472,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,65.2758894156958,0.06150085673073813,8.785295983727835,0.0,7.1986405935407145,0.002944071731363844,-3.1842562896374567,15.999715772602519,0.3705044250126874,0.002944071731363844,16.0,74.005549652361,0.0024889962854394124,0.05841966569872273,0.0,7.22,0.0,4.500366471346955,0.31057230924622753,0.0026416041990113986,11.5,4.500366471346955,0.31057230924622753,0.0026416041990113986,4.5,43262657.174420014,1354960.257918031 
 11/11  13:00:00,3.2124999999999995,4.4,2.0,4.4,2.0,8.0,21.865264632707543,1.7063638386901474,23.15526607115481,1.0200804786073392,23.091995527221716,-0.8296122476051899,22.25691440744432,1.0680930092800562,22.19998391953635,-1.427029817961877,23.568930058666204,4.1089282104384415,21.865264632707543,26.370616663942116,1597.4422939065944,0.0,23.15526607115481,23.217621355771236,0.0,608.664350680986,23.091995527221716,20.1985927441507,0.0,508.53647883197584,22.25691440744432,24.59805279203212,0.0,469.73133304763104,22.19998391953635,20.301227087571764,0.0,249.02071580761498,23.568930058666204,28.199557524909785,0.0,638.2178135765421,0.0,7815.52392945588,0.0,0.0,0.0,0.0,38.71397160546713,245.6463846962148,0.0,403.3862881034878,2694.647651197713,0.0,0.0,0.0,0.0,3046.14121552357,3807.676519404462,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,59.22937115873901,0.08196873737400359,8.785295983727835,0.0,7.303521343056915,0.002836110763589894,-3.6198187665226422,15.509312468968668,0.3705044250126874,0.002836110763589894,16.0,66.03829164894967,0.0033111848581028327,0.07658985085057779,0.0,7.22,0.0,4.499112136356872,0.31057230924622753,0.0025289257957782666,11.5,4.499112136356872,0.31057230924622753,0.0025289257957782666,4.5,39231609.8640799,1354960.257918031 
 11/11  14:00:00,3.1125,8.8,4.0,8.8,4.0,16.0,22.413589675220415,0.512340815687336,24.198485311963324,0.9212320887210059,22.612088551049304,-1.0557236245409187,22.419065765004603,0.6828852095580117,22.201264045553668,-1.4315629111876995,23.878838817706484,3.659749904371772,22.413589675220415,23.391021045234183,1583.176451090459,0.0,24.198485311963324,21.629028701117658,0.0,692.7455167807134,22.612088551049304,20.41228915934746,0.0,477.23989505407206,22.419065765004603,23.674794343561743,0.0,521.7198063891285,22.201264045553668,20.281377457922897,0.0,376.09210793045963,23.878838817706484,26.80215744441667,0.0,663.627796365841,0.0,7966.310714536557,0.0,0.0,0.0,0.0,0.0,119.90853685702415,0.0,434.9509626439708,2656.9970846813853,0.0,0.0,0.0,0.0,2481.2495958259633,3101.5619947824534,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,58.50835225208657,0.08105172650922121,8.785295983727835,0.0,7.386975004493339,0.0027607256116044736,-3.929010609650071,15.493293183963564,0.3705044250126874,0.0027607256116044736,16.0,65.00441300580616,0.003647607882101442,0.07658985085057779,0.0,7.22,0.0,4.499775086109771,0.31057230924622753,0.002521488997676633,11.5,4.499775086109771,0.31057230924622753,0.002521488997676633,4.5,41930724.33845573,1354960.257918031 
 11/11  15:00:00,2.9875,11.0,5.0,11.0,5.0,20.0,22.904025737637422,1.3391073993958154,24.650693357020387,2.6254351591324,22.30342418361062,-0.2647023648510683,22.482858063297954,1.862045649120729,22.204226318298616,-0.6041398477446832,24.201889676907367,4.964597981642044,22.904025737637422,24.10026458014759,1610.3420276376187,0.0,24.650693357020387,23.792057267035325,0.0,759.2599492118838,22.30342418361062,22.197912594518336,0.0,481.9285008344367,22.482858063297954,25.670521868202975,0.0,555.1287133024342,22.204226318298616,21.713780042146144,0.0,496.9956674070209,24.201889676907367,28.811618855172142,0.0,719.4235266803952,0.0,8889.650013040242,0.0,0.0,0.0,0.0,0.0,27.322323977063405,0.0,474.0728489447815,2486.3674047592435,0.0,0.0,0.0,0.0,2499.455090250305,3124.3188628128814,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,55.826062076393164,0.08118196578970156,8.785295983727835,0.0,7.467273801034702,0.0027535286422764667,-3.9520612546865355,15.117700198818568,0.3705044250126874,0.0027535286422764667,16.0,61.482971194234764,0.004413908186681927,0.07658985085057779,0.0,7.22,0.0,4.499653115345649,0.31057230924622753,0.0024856915357966258,11.5,4.499653115345649,0.31057230924622753,0.0024856915357966258,4.5,42830742.59753909,1354960.257918031 
 11/11  16:00:00,2.8,11.0,5.0,11.0,5.0,20.0,23.120284113664425,2.37901970302401,24.342605492223566,3.569789825853041,22.200887909563846,-0.048818920306390255,22.316326028891353,2.5904088222440227,22.20969325693639,-0.35599369770706507,24.309533821948705,6.164342802261737,23.120284113664425,25.62234773931145,1514.3865837835483,0.0,24.342605492223566,25.90369216279788,0.0,714.9861835607114,22.200887909563846,22.73485772869493,0.0,369.0811427172823,22.316326028891353,27.31064225601814,0.0,523.6733119850645,22.20969325693639,22.15483708643673,0.0,505.52357779098554,24.309533821948705,31.10902262629522,0.0,708.4659262500704,0.0,8755.076315640825,0.0,0.0,0.0,88.82248138652102,0.0,0.5127850181038114,0.0,532.9159750705412,2562.9436457009615,0.0,0.0,0.0,0.0,3078.362529344959,3847.953161681198,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,56.495726763687514,0.08205502460802129,8.785295983727835,0.0,7.517215862136274,0.002765348387867522,-3.8898432389675897,15.372113514200004,0.3705044250126874,0.002765348387867522,16.0,62.99436844361382,0.0048625227589574795,0.07658985085057779,0.0,7.22,0.0,4.500001060738327,0.31057230924622753,0.0024323871866588566,11.5,4.500001060738327,0.31057230924622753,0.0024323871866588566,4.5,41031583.72442891,1354960.257918031 
 11/11  17:00:00,2.1125,11.0,5.0,11.0,5.0,20.0,23.03747858234242,2.905913596676771,23.379445412179827,3.8485935658241557,22.201658071727145,0.2270349815225034,22.201810862339066,2.960005470428639,22.201252491822693,-0.08222115836350632,24.18850541108575,6.938717605299202,23.03747858234242,26.73424463459558,1456.963838897395,0.0,23.379445412179827,27.99961447502708,0.0,595.0937739396342,22.201658071727145,23.208314034641102,0.0,210.03610852770845,22.201810862339066,28.23221411010475,0.0,271.76367457404126,22.201252491822693,22.668785044138545,0.0,330.8098622981348,24.18850541108575,33.051989609625025,0.0,656.3004403631498,0.0,6657.230285322454,0.0,0.0,0.0,211.3322607884744,201.76476066743868,134.26275178826324,0.0,748.428913228078,2768.0597200457014,0.0,0.0,0.0,0.0,5140.035538028778,6425.044422535972,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,59.825536359215704,0.07086623047013003,8.785295983727835,0.0,7.513494934326256,0.0028635168582696294,-3.4757707736703156,15.915010713187907,0.3705044250126874,0.0028635168582696294,16.0,72.82931150671246,0.005895366282763572,0.0617945730797349,0.0,7.22,0.0,4.499631698051006,0.31057230924622753,0.0025090512459903652,11.5,4.499631698051006,0.31057230924622753,0.0025090512459903652,4.5,37421239.90788925,1354960.257918031 
 11/11  18:00:00,0.6375,11.0,5.0,11.0,5.0,20.0,22.74908323560464,3.3637764227183125,22.377563059260364,3.84985254173486,22.201989652595753,0.6448679520571674,22.201845715582685,3.4345791429894295,22.2019304288223,0.31459064557874383,24.11554383129664,7.699572241535651,22.74908323560464,28.101809826701626,1472.5528497838682,0.0,22.377563059260364,29.744180478700738,0.0,467.33702619697965,22.201989652595753,23.919818648708066,0.0,131.73582503940935,22.201845715582685,29.196129042301013,0.0,140.0882545981848,22.2019304288223,23.354992277610137,0.0,175.82655385249126,24.11554383129664,34.97086566901143,0.0,644.1325496063491,0.0,4925.648953756942,0.0,0.0,40.970669535417706,283.8808079216245,326.6813543881253,282.82400484317964,0.0,1211.0992484644833,2814.7982796066794,0.0,0.0,0.0,0.0,4925.648953756942,6157.061192196178,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,62.174826321689395,0.059324182309304134,8.785295983727835,0.0,7.4746584847310285,0.0029324007965141822,-3.1947212437883366,15.999980696328056,0.3705044250126874,0.0029324007965141822,16.0,81.05702103302164,0.00918457119419525,0.0451636348612625,0.0,7.22,0.0,4.499982067222421,0.31057230924622753,0.002561880746461847,11.5,4.499982067222421,0.31057230924622753,0.002561880746461847,4.5,37410522.346426666,1354960.257918031 
 11/11  19:00:00,-0.375,5.5,2.5,5.5,2.5,10.0,22.08699035663161,3.162789053349437,22.202597977562878,2.4708207154054462,22.201316202300617,-0.386437131744663,22.202831573237695,2.4625937676977583,22.202124670610093,-0.6752600592579008,23.113615191735516,6.902678418959107,22.08699035663161,28.84331633117328,1032.122043874308,0.0,22.202597977562878,27.292183553729767,500.61372305489704,0.0,22.201316202300617,22.10802218578993,238.21122231342613,0.0,22.202831573237695,27.269544157532152,655.7740847278995,0.0,22.202124670610093,21.60199890999815,211.73204437817807,0.0,23.113615191735516,35.17717377235915,0.0,564.4524803437303,0.0,7666.944367247073,0.0,0.0,991.5680457868224,653.1280417569731,1119.9865907488936,669.7639343173396,0.0,1528.3642588981877,2851.3337638550774,0.0,0.0,0.0,0.0,7666.944367247073,9583.680459058842,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,59.58393495243761,0.08166442944483199,8.785295983727835,0.0,7.376804879979826,0.0029097903287397166,-3.2789432796586433,16.000092911293514,0.3705044250126874,0.0029097903287397166,16.0,81.99987008029966,0.012340505983585395,0.0463402477815905,0.0,7.22,0.0,4.499616695494091,0.31057230924622753,0.0025290014062906703,11.5,4.499616695494091,0.31057230924622753,0.0025290014062906703,4.5,23031338.28433838,1354960.257918031 
 11/11  20:00:00,-1.2874999999999999,0.0,0.0,0.0,0.0,0.0,21.233250279312834,1.2315059000542448,22.202300669699127,-0.34059812079196694,22.199702098941728,-2.480705482688344,22.20346160116194,-0.20303799029260444,22.199915175670817,-2.668197434598142,22.237373666474056,4.022718318442411,21.233250279312834,26.494324150235837,672.0579954314333,0.0,22.202300669699127,22.195228320157288,1386.9324303718322,0.0,22.199702098941728,18.602156987225072,590.1139937638944,0.0,22.20346160116194,22.430775013807114,1421.908767392989,0.0,22.199915175670817,18.30864582619843,580.8310410063266,0.0,22.237373666474056,30.434487914605274,237.64081759048213,124.46007208362852,0.0,11094.974261298003,0.0,0.0,1876.5609021331493,1004.7462979022083,1885.2004982776134,1038.5052644514099,604.4860533601488,1814.0312296611778,2901.532621168685,0.0,0.0,0.0,0.0,11094.974261298003,13868.717826622504,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,59.85336696674768,0.11978892532335322,8.785295983727835,0.0,7.240773305607864,0.002798574953256252,-3.733944242907852,15.999968314566118,0.3705044250126874,0.002798574953256252,16.0,81.99999997462862,0.015554782374872515,0.04830047172156467,0.0,7.22,0.0,4.498563931494671,0.31057230924622753,0.0024977179158341377,11.5,4.498563931494671,0.31057230924622753,0.0024977179158341377,4.5,12267011.873864595,1354960.257918031 
 11/11  21:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,20.34719023888696,-0.6830247438697818,20.055061488230052,-1.3139329203487748,20.279187072653194,-1.8176923481610479,20.024537424666804,-1.2403801174171767,20.30250287316051,-1.7807675188278087,21.27689372960941,1.6329476902967501,20.34719023888696,24.174798953450118,402.43790927947674,0.0,20.055061488230052,23.384181615129165,84.00493879072806,0.17144445560212773,20.279187072653194,22.15212221313106,55.89890708868715,0.23877147453872283,20.024537424666804,23.57066416035218,81.82822764809723,0.16242201498646125,20.30250287316051,22.192694067122524,59.98643302767299,0.28922765398101546,21.27689372960941,27.176413815232763,0.0,13.216359152414142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,60.252174327695386,0.0,8.785295983727835,0.0,20.105486817856196,0.0036175320533246656,-0.6777254180086647,21.109725523849853,0.3705044250126874,0.0036175320533246656,16.0,81.99999999999841,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0024247440846517044,11.5,-1.7,0.00621144618492455,0.0024247440846517044,4.5,7114960.257918031,1354960.257918031 
 11/11  22:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,19.323221649536514,-0.7727457053924455,19.039760197477822,-1.2096421689697567,19.325959515981623,-1.138593715715186,19.010613789667687,-1.1937154988133853,19.350741329903865,-1.1021081421300742,20.530304218626597,0.32113217496091473,19.323221649536514,25.57062527076471,189.59392603582683,0.0,19.039760197477822,25.099744023832912,93.78437504984083,0.0,19.325959515981623,24.803448407675816,59.90413434614004,0.0,19.010613789667687,25.178404467132893,90.98085689244022,0.0,19.350741329903865,24.840166842838187,64.27153349030294,0.0,20.530304218626597,25.882897374854593,0.0,24.546885717000237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,60.252174327695386,0.0,8.785295983727835,0.0,19.21523522650834,0.003569114367693265,-0.8321502048496743,20.219563266177254,0.3705044250126874,0.003569114367693265,16.0,81.99999999999841,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.0023330626319174987,11.5,-1.3249999999999997,0.00621144618492455,0.0023330626319174987,4.5,3064960.257918031,1354960.257918031 
 11/11  23:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,18.50227238835428,-0.937301876143319,18.485287715081075,-1.2562483669286257,18.747994611854892,-1.1186945092950007,18.46813581127103,-1.2616042073343077,18.766224688066288,-1.0995976921164639,20.077370048649332,-0.560060930199828,18.50227238835428,26.549995888201693,276.43013573313146,0.0,18.485287715081075,25.883100669153347,69.47206569837766,0.0,18.747994611854892,25.753498798061933,40.978924014022596,0.0,18.46813581127103,25.899348527893665,67.06025886192975,0.0,18.766224688066288,25.764952446668424,43.87145461592996,0.0,20.077370048649332,24.832480379016427,0.0,56.70053763687321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,60.252174327695386,0.0,8.785295983727835,0.0,18.354846639463698,0.003530285069565156,-0.9634503386026657,19.35924635664804,0.3705044250126874,0.003530285069565156,16.0,81.99999999999841,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0022285565925384294,11.5,-1.4749999999999999,0.00621144618492455,0.0022285565925384294,4.5,3064960.257918031,1354960.257918031 
 11/11  24:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,17.825815846229972,-1.1916212171208045,18.07135211837162,-1.4440079617207966,18.307106718262116,-1.3224421063461593,18.062934181599957,-1.4547246854032,18.32170560889931,-1.30958218849439,19.72753912028852,-1.171573121298623,17.825815846229972,27.12336499665364,366.29929886968193,0.0,18.07135211837162,26.15244592860414,46.29682711795243,0.0,18.307106718262116,26.02991863647815,23.24158623097378,0.0,18.062934181599957,26.14295517425516,44.462654638428546,0.0,18.32170560889931,26.033910619000178,24.566968541813367,0.0,19.72753912028852,24.122465282298165,0.0,84.74776900880306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,60.252174327695386,0.0,8.785295983727835,0.0,17.649288652519203,0.0034624975064289085,-1.1958395591498923,18.65381352734189,0.3705044250126874,0.0034624975064289085,16.0,81.99999999999841,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.0021908676949022156,11.5,-2.0125,0.00621144618492455,0.0021908676949022156,4.5,3064960.257918031,1354960.257918031 
 11/12  01:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,17.261299798066855,-1.4967803183968216,17.742248214034227,-1.7124446726762381,17.95102256051856,-1.6067407967088043,17.739451968169988,-1.7238833323192215,17.95821153208872,-1.595840238925583,19.442706533909504,-1.6619529830664976,17.261299798066855,27.402819939920604,448.1028026046306,0.0,17.742248214034227,26.10942927444495,25.546720511640785,0.0,17.95102256051856,25.99641065196195,7.551921661146196,0.0,17.739451968169988,26.089133246140126,24.395458137481,0.0,17.95821153208872,26.00826382325893,7.801753232015301,0.0,19.442706533909504,23.571344050699327,0.0,108.81471140190763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,60.252174327695386,0.0,8.785295983727835,0.0,17.059012700007735,0.0033785686120641166,-1.4893257708867813,18.063692577091295,0.3705044250126874,0.0033785686120641166,16.0,81.99999999999841,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.0021823986050815763,11.5,-2.5749999999999997,0.00621144618492455,0.0021823986050815763,4.5,3064960.257918031,1354960.257918031 
 11/12  02:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,16.778718292604754,-1.8270248290222721,17.477139042322214,-2.032282108462305,17.658417801283505,-1.932281459950055,17.47719351750755,-2.0435934294239213,17.660633588598856,-1.9214268123905134,19.198024558498123,-2.098771371544988,16.778718292604754,27.486745749620948,521.1980582581014,0.0,17.477139042322214,25.850372022450216,7.752107328926286,0.0,17.658417801283505,25.770667014893302,0.0,5.610509801836088,17.47719351750755,25.825851009158406,7.334821071471481,0.0,17.660633588598856,25.790432013541132,0.0,6.354997830829291,19.198024558498123,23.075973517967398,0.0,128.06393649860166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,60.252174327695386,0.0,8.785295983727835,0.0,16.56984620420078,0.0032876081066806344,-1.8075484018396704,17.574694123624933,0.3705044250126874,0.0032876081066806344,16.0,81.99999999999841,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.002185286836282726,11.5,-2.425,0.00621144618492455,0.002185286836282726,4.5,3064960.257918031,1354960.257918031 
 11/12  03:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.379762492252333,-2.187737203931005,17.276610490162348,-2.384063566834411,17.42698765355216,-2.2837936304488853,17.278017958319342,-2.3953778495296953,17.42498005749715,-2.2726074062219634,19.003502216924748,-2.5135553133658584,16.379762492252333,27.35595004071155,586.4515096293112,0.0,17.276610490162348,25.420579586775435,0.0,9.529726564611792,17.42698765355216,25.392406428223488,0.0,18.11261230051167,17.278017958319342,25.394224628128676,0.0,9.127649676797887,17.42498005749715,25.41942485347638,0.0,19.83864215337337,19.003502216924748,22.56010534142549,0.0,145.66624375517807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,60.252174327695386,0.0,8.785295983727835,0.0,16.151630958419855,0.003190711661824762,-2.159257291093267,17.156657948138275,0.3705044250126874,0.003190711661824762,16.0,81.99999999999841,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.0021802107443917775,11.5,-2.5749999999999997,0.00621144618492455,0.0021802107443917775,4.5,3064960.257918031,1354960.257918031 
 11/12  04:00:00,-3.1125,0.0,0.0,0.0,0.0,0.0,16.05575043525836,-2.5438335494528643,17.093074885647198,-2.7287258636984544,17.22538358616517,-2.632641134106679,17.09619167520532,-2.739696467372159,17.220050244477903,-2.62204183322156,18.84762054864669,-2.8866283366891827,16.05575043525836,27.10615687169076,637.4345541870441,0.0,17.093074885647198,24.984422647632186,0.0,22.0276794790027,17.22538358616517,24.976737562281002,0.0,27.440599016792817,17.09619167520532,24.956473305540033,0.0,21.087989948507584,17.220050244477903,25.00741284913788,0.0,29.886136535414437,18.84762054864669,22.07779181690435,0.0,160.22909964924094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,60.252174327695386,0.0,8.785295983727835,0.0,15.810561015353814,0.00309481338124613,-2.5141661629064043,16.815765293008646,0.3705044250126874,0.00309481338124613,16.0,81.99999999999841,0.0,0.0,0.0,7.22,0.0,-3.1125,0.00621144618492455,0.0021706752659213873,11.5,-3.1125,0.00621144618492455,0.0021706752659213873,4.5,3064960.257918031,1354960.257918031 
 11/12  05:00:00,-3.9875000000000003,0.0,0.0,0.0,0.0,0.0,15.771848526555043,-2.8830041916341633,16.960868966145483,-3.0387906112616396,17.076651507566734,-2.949689581459558,16.96552223029789,-3.0491443749229887,17.068230264003784,-2.940125390438679,18.76574524307015,-3.204885461361786,15.771848526555043,26.82720610893943,686.4224165565672,0.0,16.960868966145483,24.545969831931046,0.0,35.626270745234365,17.076651507566734,24.549948372008334,0.0,37.80054657245739,16.96552223029789,24.517335756024792,0.0,34.07727911011216,17.068230264003784,24.582833426069293,0.0,41.09003693681433,18.76574524307015,21.60416450358746,0.0,177.6747989414664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,60.252174327695386,0.0,8.785295983727835,0.0,15.50692124159425,0.003003721197518374,-2.856174503373239,16.512293980104747,0.3705044250126874,0.003003721197518374,16.0,81.99999999999841,0.0,0.0,0.0,7.22,0.0,-3.9875000000000003,0.00621144618492455,0.0021463097936918595,11.5,-3.9875000000000003,0.00621144618492455,0.0021463097936918595,4.5,3064960.257918031,1354960.257918031 
 11/12  06:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,15.527864766850257,-3.164159533992806,16.86319531185077,-3.3084495818962583,16.95924369412376,-3.237537688585175,16.868399091934226,-3.317218693904712,16.947905089570998,-3.2303610801935996,18.711057089137306,-3.4634148136618133,15.527864766850257,26.61221503846746,744.8028763138943,0.0,16.86319531185077,24.143401673960884,0.0,47.67261181609439,16.95924369412376,24.14071307370712,0.0,46.63678481670388,16.868399091934226,24.117568758636803,0.0,45.52293609286454,16.947905089570998,24.172703647473,0.0,50.62514061327374,18.711057089137306,21.21011496338034,0.0,193.00572401257642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,60.252174327695386,0.0,8.785295983727835,0.0,15.257352153861584,0.0029256389008384693,-3.155515765610321,16.262869337827684,0.3705044250126874,0.0029256389008384693,16.0,81.99999999999841,0.0,0.0,0.0,7.22,0.0,-4.0875,0.00621144618492455,0.002034408196118745,11.5,-4.0875,0.00621144618492455,0.002034408196118745,4.5,3064960.257918031,1354960.257918031 
 11/12  07:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,15.863653232135928,-3.849580176650022,20.27617491257553,-4.3781733368587155,20.870589055344894,-4.863168105091928,20.207904222023927,-4.3496616044576655,20.74894378198375,-4.951196435014104,20.6446285566454,-4.1826846271896185,15.863653232135928,24.605577796816583,1733.5391274172298,0.0,20.27617491257553,17.894207731643473,3421.1175016046227,0.0,20.870589055344894,16.601309817746824,1651.579725475477,0.0,20.207904222023927,18.0108468967234,3291.8636160019514,0.0,20.74894378198375,16.588863191164815,1701.2485648647566,0.0,20.6446285566454,17.733659255306243,2878.7874060451236,0.0,0.0,20904.058907149116,0.0,0.0,3756.8827544335245,1975.9363548722974,3604.5257164436216,2050.3571818685205,3241.475162889142,2729.023515071165,3237.9294388400263,0.0,0.0,0.0,0.0,20904.058907149116,26130.073633936398,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,71.15816609556249,0.4598327947898665,8.785295983727835,0.0,6.33083493782293,0.0021441559982534547,-6.765738214387795,16.00058997009195,0.3705044250126873,0.0021441559982534547,16.0,81.99999999999997,0.028276415162633645,0.06423391212700488,0.0,7.219999999999999,0.0,4.499673916448007,0.31057230924622753,0.0020211311761025104,11.5,4.499673916448007,0.31057230924622753,0.0020211311761025104,4.5,3497838.447922119,1354960.257918031 
 11/12  08:00:00,-3.3999999999999995,0.0,0.0,0.0,0.0,0.0,16.612625473017673,-5.230880776342521,21.971751052159206,-5.827824623704689,22.19993953831026,-6.532585641253573,21.93660052758511,-5.770131665834807,22.18231553863386,-6.621544234685777,21.756002236949346,-5.274283155017184,16.612625473017673,20.854373881156977,2047.9564251864965,0.0,21.971751052159206,14.193754657555877,3208.8370177662964,0.0,22.19993953831026,13.162898873559937,707.5471099435126,0.0,21.93660052758511,14.29548826287514,3106.7562314402553,0.0,22.18231553863386,13.076373246624478,1402.5164843969637,0.0,21.756002236949346,15.074326061844726,2790.504345933067,0.0,0.0,18911.363468323983,0.0,0.0,3680.230488872938,1121.7916395295495,3550.2814719786757,1858.1523188443516,3241.256394812457,2473.9309101437157,3197.1472707903404,0.0,0.0,0.0,0.0,18911.363468323983,23639.20433540498,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,70.60099227897561,0.39766246520679205,8.785295983727835,0.0,6.438059848627024,0.002047816580591139,-7.292582072319092,16.000400685558525,0.3705044250126874,0.002047816580591139,16.0,82.0,0.024334323069322882,0.06198924082593247,0.0,7.22,0.0,4.4987027993536035,0.31057230924622753,0.0019577060475378014,11.5,4.4987027993536035,0.31057230924622753,0.0019577060475378014,4.5,3439200.776046242,1354960.257918031 
 11/12  09:00:00,-1.7374999999999998,11.0,5.0,11.0,5.0,20.0,17.805008386470938,-4.995584271401519,22.20067629422375,-3.43045287070073,22.707314703426412,-4.241534053482991,22.200989269850187,-3.349872539317714,22.20090454338582,-4.426535239219617,22.19979985362314,-2.72174459528529,17.805008386470938,19.74612117162156,3013.552084870583,0.0,22.20067629422375,17.249844116879473,1172.6465346209043,0.0,22.707314703426412,15.561045278131852,0.0,418.46309002594,22.200989269850187,17.369792211555072,1157.6801263378627,0.0,22.20090454338582,15.818998562704742,489.0186842140105,0.0,22.19979985362314,18.332024947695253,237.65833486815166,46.97122066912473,0.0,9619.765151524234,0.0,0.0,1662.770712953758,30.487681293877866,1621.5889196358175,946.0908960590292,678.6164916021498,1953.37054098388,3128.8577531346955,0.0,0.0,0.0,0.0,9619.765151524234,12024.706439405294,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,61.98173649286993,0.11566154310763935,8.785295983727835,0.0,6.620213341398864,0.0020391047971694853,-7.3341707408683625,15.99997806118634,0.3705044250126874,0.0020391047971694853,16.0,82.0,0.017262978029899782,0.05846515780557279,0.0,7.22,0.0,4.499138966975222,0.31057230924622753,0.0019655059658742965,11.5,4.499138966975222,0.31057230924622753,0.0019655059658742965,4.5,32963285.160132963,1354960.257918031 
 11/12  10:00:00,0.275,11.0,5.0,11.0,5.0,20.0,18.973486024752223,-1.6615577988984844,22.201150354821998,-0.6031330369633954,24.469402707853227,-1.7134813986475117,22.201202492950934,-0.4551887459236571,22.201776314529695,-2.4966789271414234,22.8018513616988,0.9144057271222654,18.973486024752223,24.28188514757275,2804.154270274642,0.0,22.201150354821998,21.73000139895651,51.02088114738953,140.4879646888351,24.469402707853227,17.271226049230638,0.0,567.5379103660331,22.201202492950934,21.994373935819464,101.08779679694783,38.24256741078298,22.201776314529695,18.552082748421597,31.314841859330414,31.37041291600113,22.8018513616988,23.523582877098818,0.0,537.3364300599956,0.0,5857.071957742495,0.0,0.0,402.5814296568696,0.0,528.296440583104,457.6509164360331,0.0,1323.3400880402287,3057.590316748694,0.0,0.0,0.0,0.0,5857.071957742495,7321.339947178119,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,62.942969668400245,0.07319670727750605,8.785295983727835,0.0,6.814600398769332,0.002230935540760701,-6.287145584604188,16.00040903431473,0.3705044250126874,0.002230935540760701,16.0,81.27986570078828,0.010287218382081223,0.05502620421946815,0.0,7.22,0.0,4.49948507443819,0.31057230924622753,0.002043788477614606,11.5,4.49948507443819,0.31057230924622753,0.002043788477614606,4.5,43273542.340733126,1354960.257918031 
 11/12  11:00:00,1.4749999999999999,11.0,5.0,11.0,5.0,20.0,20.16642798249083,-0.2520272789233428,22.62504187947393,0.3690596540867062,24.846031736092517,-1.33064744315492,22.241519228692404,0.5477838650778778,22.200839174692685,-2.0114394526594683,23.506771246257102,2.8058358851268466,20.16642798249083,25.33188153301759,2645.734497496795,0.0,22.62504187947393,22.852409568785607,0.0,526.904248766405,24.846031736092517,17.43884748043697,0.0,767.4741006530842,22.241519228692404,23.695783905638965,0.0,415.66365859693224,22.200839174692685,19.31908789978325,0.0,235.32098201916614,23.506771246257102,25.801657340946434,0.0,593.5349237884221,0.0,4138.154714821118,0.0,0.0,0.0,0.0,54.16284458899834,222.65523077824008,0.0,947.3446106477423,2893.9706393652764,0.0,0.0,0.0,0.0,4138.154714821118,5172.693393526397,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,64.1577338929448,0.05558124476320693,8.785295983727835,0.0,7.595533093789657,0.0022474735707186683,-6.216788284742474,16.000866296902494,0.3916231235263907,0.0022474735707186683,16.0,80.20722690300059,0.006724337929253984,0.04740558324666877,0.0,7.22,0.0,4.500002183121134,0.31057230924622753,0.0018945132011235577,11.5,4.500002183121134,0.31057230924622753,0.0018945132011235577,4.5,44620801.24715502,1368685.826495085 
 11/12  12:00:00,2.3874999999999997,8.8,4.0,8.8,4.0,16.0,21.255920532515777,0.0840170310642869,23.656231019310326,0.5034306854150785,24.64656284915637,-1.9899249028732056,22.37263795527073,0.4676052160372348,22.201403082757842,-2.4466650105214534,23.880147737128,3.4392306918805984,21.255920532515777,24.335470704664164,2260.6768847356334,0.0,23.656231019310326,21.687000590194344,0.0,609.0464352484232,24.64656284915637,16.702362577445843,0.0,745.400472837477,22.37263795527073,23.37356820464602,0.0,479.9060057222974,22.201403082757842,18.631275761284858,0.0,300.77403284473934,23.880147737128,26.384550443812408,0.0,623.4085593474455,0.0,3923.945002238443,0.0,0.0,0.0,0.0,0.0,157.33006844157867,0.0,661.4741448519206,2813.9963229544696,0.0,0.0,0.0,0.0,3219.037568367502,4023.796960459377,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,64.24566668836101,0.05294541908236134,8.785295983727835,0.0,7.776265936454582,0.0022469247007558873,-6.213065382384188,16.000525913432778,0.3904907837848954,0.0022469247007558873,16.0,78.06146352538093,0.004480182956559004,0.04763863095870669,0.0,7.22,0.0,4.499842819614514,0.31057230924622753,0.0018603500077415676,11.5,4.499842819614514,0.31057230924622753,0.0018603500077415676,4.5,43267592.49492863,1367946.3584255865 
