Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/12  13:00:00,2.425,4.4,2.0,4.4,2.0,8.0,22.0585997003523,-0.4133748218248438,24.37453273166018,-0.7204096129018194,23.95874655145623,-2.984181144438606,22.217480939883078,-0.9728804041377188,22.20072254643203,-3.829325049113507,23.713701252706844,2.4184637112713596,22.0585997003523,22.273252990485314,1678.4042983701097,0.0,24.37453273166018,18.888145132049832,0.0,665.8952373170309,23.95874655145623,16.010508125045025,0.0,533.0771305252131,22.217480939883078,21.060959745083014,0.0,386.3857954967466,22.20072254643203,16.586924969786907,0.0,218.46948301980123,23.713701252706844,24.804039729132743,0.0,610.0216247773698,0.0,4444.386614974858,0.0,0.0,0.0,0.0,81.40602968785575,239.40805713087045,0.0,649.7075961785118,2864.1548592665295,0.0,0.0,0.0,0.0,4058.2358103866063,5072.794762983257,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,63.923330211420264,0.05871696141330272,8.785295983727835,0.0,7.331441871646815,0.0022230428016416478,-6.322079621360201,15.999935890815692,0.3705044250126874,0.0022230428016416478,16.0,77.33116290487197,0.004492061125154211,0.05247137710585752,0.0,7.22,0.0,4.499470586985842,0.31057230924622753,0.0019327200868743755,11.5,4.499470586985842,0.31057230924622753,0.0019327200868743755,4.5,39210006.82574582,1354960.257918031 
 11/12  14:00:00,2.5749999999999997,8.8,4.0,8.8,4.0,16.0,22.837011932765115,-1.2290600250652648,24.82763805020862,-0.9617682734663109,23.208133711750257,-2.611117196574803,22.439862721391613,-1.0890318846911125,22.200032165038465,-3.20680928849833,24.080505709108362,2.058264580384443,22.837011932765115,19.838742114803996,1615.7841293958,0.0,24.82763805020862,17.996569481385166,0.0,1022.1946974541371,23.208133711750257,17.29933730756906,0.0,482.33181427394265,22.439862721391613,20.564981447432395,0.0,484.0736708625316,22.200032165038465,17.486755870537507,0.0,386.79599243857814,24.080505709108362,23.63405257701046,0.0,693.8483778920895,0.0,3790.496278366232,0.0,0.0,0.0,0.0,0.0,70.75650524773884,0.0,603.0221362472845,2502.6584526549946,0.0,0.0,0.0,0.0,2553.0037151192682,3191.2546438990853,0.0,0.0,8.785295983727835,8.785295983727835,0.0,0.0,62.92458120736892,0.047742337262295244,8.785295983727835,0.0,8.699781531468021,0.0023757371490627072,-5.574418301582325,16.006822173549693,0.4158857792894005,0.0023757371490627072,16.0,77.21655193460401,0.004140156722782289,0.04325353502127416,0.0,7.219999999999999,0.0,4.49996507735997,0.31057230924622753,0.002062893010548898,11.5,4.49996507735997,0.31057230924622753,0.002062893010548898,4.5,41932901.00899361,1388164.8657827505 
 11/12  15:00:00,2.425,11.0,5.0,11.0,5.0,20.0,23.447122629804426,0.24045180528088544,24.659443699871513,0.4412438334568795,22.866411758171807,-0.878948274992341,22.68354851671113,0.7564297044212122,22.428756357450634,-1.388998048369887,24.178017548854598,3.158578237588614,23.447122629804426,21.529393427626015,1626.5472833703388,0.0,24.659443699871513,20.321872047012125,0.0,1392.8220587112169,22.866411758171807,20.39918751440742,0.0,454.7729743468363,22.68354851671113,23.428985984897718,0.0,497.18911374549646,22.428756357450634,20.073167881201897,0.0,469.3329683382514,24.178017548854598,25.411234221540774,0.0,1142.6428456126382,0.0,3608.7954836181057,78.66617780953413,0.0,0.0,0.0,0.0,0.0,0.0,650.0558399964126,1695.6947323880768,0.0,0.0,9.45593787502143,9.45593787502143,1988.1518841589238,2485.1898551986546,66.13357584938151,78.66617780953413,8.707308648832095,8.538477517929584,0.013887271903068352,144.79975365891565,60.868103645606524,0.04166910965943348,8.707308648832095,0.013887271903068352,11.011716823863344,0.0026673204090426764,-4.28125565757868,16.083089776364695,0.51573833717015,0.0026673204090426764,16.0,71.86651315635503,0.005160692479159246,0.03650523058190218,0.0002746353455086607,7.219999999999999,0.0,4.500052255971223,0.31057230924622753,0.002074545433047129,11.5,4.500052255971223,0.31057230924622753,0.002074545433047129,4.5,43172122.91505042,1482257.7194647351 
 11/12  16:00:00,2.2,11.0,5.0,11.0,5.0,20.0,23.632318482799004,1.4336921056605896,24.622390606511463,1.495076926131996,22.409867317538275,-0.3250595399386,22.517373582936163,1.975109251452833,22.625046260640097,-0.7006934247951251,24.301701013378782,4.04525616746912,23.632318482799004,23.21909992586494,1430.34437215881,0.0,24.622390606511463,21.984451814767798,0.0,879.7180108403686,22.409867317538275,21.94444425632156,0.0,422.6320674910838,22.517373582936163,25.823241992818822,0.0,484.4043997577607,22.625046260640097,20.997169530466802,0.0,483.4549971465542,24.301701013378782,26.852884285175158,0.0,891.5889158579705,0.0,5066.438048964317,43.97783652637814,0.0,0.0,1.1483096770943497,0.0,0.0,0.0,720.4842730359509,2386.002053031736,0.0,0.0,16.37987349211395,16.37987349211395,3018.7753522060584,3773.4691902575732,42.66122611096999,43.97783652637814,8.34302227228357,8.253511005093001,0.00976359691537594,86.63906263734813,60.91060347404795,0.05794794134386882,8.34302227228357,0.00976359691537594,8.999135668659695,0.002549691559283195,-4.796677595969342,16.090800793557875,0.4240629531582831,0.002549691559283195,16.0,71.46568055120768,0.005750679772141274,0.052191881218757674,0.00047242532741397815,7.22,0.0,4.50000023487381,0.31057230924622753,0.002041299442877348,11.5,4.50000023487381,0.31057230924622753,0.002041299442877348,4.5,41216755.40946748,1399950.9958445092 
 11/12  17:00:00,0.825,11.0,5.0,11.0,5.0,20.0,23.42951740447552,1.9192424975627236,23.43527402142933,2.1228949966968753,22.20098814987727,-0.4009313292895225,22.203303417027065,2.399793705244315,22.25881814773637,-0.6750701640489489,24.158464367010314,4.805274220164307,23.42951740447552,24.334642421839114,1317.8252757855316,0.0,23.43527402142933,24.696785561175663,0.0,587.770871313136,22.20098814987727,22.086639990146104,0.0,228.35347917276746,22.203303417027065,27.126779038839818,0.0,266.49109408328957,22.25881814773637,21.515196118675743,0.0,346.22893904868994,24.158464367010314,28.567267818829315,0.0,641.7850607544982,0.0,5221.27301690089,0.0,0.0,0.0,183.48606594961376,196.42791386121522,112.67334025478824,0.0,1151.16129172754,2791.210417831173,0.0,0.0,0.0,0.0,4897.694226248445,6122.1177828105565,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,61.50825706258381,0.060806717991744794,8.218866945744539,0.0,7.583680583186858,0.0024244439826240772,-5.317392866652186,16.053903868371222,0.3705044250126874,0.0024244439826240772,16.0,78.01224793453196,0.009023482711357295,0.04921913482346352,0.0,7.22,0.0,4.499803005017149,0.31057230924622753,0.0020483344281450903,11.5,4.499803005017149,0.31057230924622753,0.0020483344281450903,4.5,37411889.59015824,1354960.257918031 
 11/12  18:00:00,-0.375,11.0,5.0,11.0,5.0,20.0,23.016318919060097,2.0048437884153723,22.411248749481228,2.460377698058034,22.20357119790332,-0.7308820798608848,22.20235938332074,2.4084094645372454,22.20179695654486,-1.0716260029100042,24.12670471734363,6.155550938250787,23.016318919060097,25.105107236128813,1378.6229572938473,0.0,22.411248749481228,26.903493360136032,0.0,473.2910537085666,22.20357119790332,21.48662295440957,0.0,119.71419180401944,22.20235938332074,27.145027403262915,0.0,90.70298969528227,22.20179695654486,20.890446029104563,0.0,164.46647710660113,24.12670471734363,31.436414366794928,0.0,644.0906319920516,0.0,5262.168126380762,0.0,0.0,37.192692916709824,295.6164405683114,375.52342772343945,293.74964738014694,0.0,1527.1553541972944,2794.208185612252,0.0,0.0,0.0,0.0,5262.168126380762,6577.710157975953,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,61.71222870563934,0.061947058791820706,8.218866945744539,0.0,7.522741490929833,0.0024655625437750225,-5.1221288157695515,16.00033825570098,0.3705044250126874,0.0024655625437750225,16.0,81.963772510492,0.012331034038190712,0.044236225536883535,0.0,7.22,0.0,4.499624990262717,0.31057230924622753,0.0020972331669180887,11.5,4.499624990262717,0.31057230924622753,0.0020972331669180887,4.5,37412964.243676186,1354960.257918031 
 11/12  19:00:00,-0.6,5.5,2.5,5.5,2.5,10.0,22.229008193161803,1.749299870283152,22.202816024134474,1.0356562685919766,22.201948719273755,-1.8273082696433853,22.202575728781547,1.1667869709847143,22.201258281341424,-2.1361436194003303,23.044498308591372,5.465768561459151,22.229008193161803,25.85715178520701,975.0090304254563,0.0,22.202816024134474,24.630780147545433,539.0940413980738,0.0,22.201948719273755,19.63300903635638,258.803587419165,0.0,22.202575728781547,24.860754634741483,729.3290521920177,0.0,22.201258281341424,19.132181602372444,238.20701951295436,0.0,23.044498308591372,31.986868139635412,0.0,558.3015325258664,0.0,7890.167560560835,0.0,0.0,1029.6355080247588,673.4281464396984,1192.9565921493781,695.7981424981027,0.0,1597.7329917384968,2839.0550119831623,0.0,0.0,0.0,0.0,7890.167560560835,9862.709450701044,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,59.42593759558478,0.08346527366190694,8.218866945744539,0.0,7.402950635773918,0.002489775789408274,-5.000734573059533,16.00007804633134,0.3705044250126874,0.002489775789408274,16.0,81.99998653041857,0.013083758830745588,0.04587291600225815,0.0,7.22,0.0,4.499648079761233,0.31057230924622753,0.002125475604047456,11.5,4.499648079761233,0.31057230924622753,0.002125475604047456,4.5,23033016.279792227,1354960.257918031 
 11/12  20:00:00,-1.6,0.0,0.0,0.0,0.0,0.0,21.301241252764896,-0.2644465583189348,22.203159166187792,-1.8301677081872185,22.20147912442316,-4.095128093023979,22.202993419663223,-1.6363449487492,22.200787692613837,-4.300700881628216,22.222773179689323,2.4273293447488573,21.301241252764896,23.573766145518324,644.0875539134557,0.0,22.203159166187792,19.666344312848388,1405.903064544003,0.0,22.20147912442316,16.237558433446374,603.6285347179803,0.0,22.202993419663223,19.986397385197225,1455.8316231554263,0.0,22.200787692613837,15.954029268049162,593.7934285976619,0.0,22.222773179689323,27.219457415377097,243.87009297801404,75.15896879683967,0.0,11319.081478636848,0.0,0.0,1895.30570029494,1018.063533237091,1918.740481651224,1051.1817876295986,658.2379795533797,1911.041802306503,2894.0631507832713,0.0,0.0,0.0,0.0,11319.081478636848,14148.85184829606,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,59.85001131278905,0.12219350453354444,8.218866945744539,0.0,7.254083097478598,0.0023855553063934836,-5.49514971437338,15.999966915597414,0.3705044250126874,0.0023855553063934836,16.0,81.99999999781838,0.016738297302482358,0.04800139009871705,0.0,7.22,0.0,4.499973906762987,0.31057230924622753,0.002099237850656119,11.5,4.499973906762987,0.31057230924622753,0.002099237850656119,4.5,12269261.001318531,1354960.257918031 
 11/12  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,20.38394562773433,-2.199278772982429,20.06903241410834,-2.8470343629860086,20.287728902943016,-3.411509926280722,20.026679509404527,-2.7405948569615717,20.30930350296791,-3.374341427714636,21.318276232564237,0.026676817257107688,20.38394562773433,21.260270273802995,393.7099469106852,0.0,20.06903241410834,20.553300218342244,85.16323101607077,0.0,20.287728902943016,19.373118201633055,57.24373644180491,0.08676804628771606,20.026679509404527,20.790675172907356,83.81325054180311,0.0,20.30930350296791,19.412418497720598,61.57689779940752,0.09807496152073725,21.318276232564237,24.104242602044273,0.0,13.978409930465517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.256939342395235,0.0,8.218866945744539,0.0,20.13621106957102,0.0031605473901212956,-2.192514764716516,21.14129384056529,0.3705044250126874,0.0031605473901212956,16.0,81.99999999999989,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.002080354578177285,11.5,-2.2,0.00621144618492455,0.002080354578177285,4.5,7114960.257918031,1354960.257918031 
 11/12  22:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,19.332061642310254,-2.2749278869726366,19.002753604991838,-2.7216637141439683,19.294989390397912,-2.661336497950361,18.96596319744525,-2.6923695285718723,19.319310419341825,-2.623066604410382,20.52259836072091,-1.1533330750172839,19.332061642310254,22.551633373120772,182.3363659447284,0.0,19.002753604991838,22.17258906831087,96.93487889571418,0.0,19.294989390397912,21.884484591499294,62.171575526060394,0.0,18.96596319744525,22.27786082781156,94.53713371101901,0.0,19.319310419341825,21.921503571757967,66.80910107076829,0.0,20.52259836072091,23.000442170072393,0.0,23.6327906458111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.256939342395235,0.0,8.218866945744539,0.0,19.218015040398182,0.003121004070567353,-2.3381162390034405,20.2231708906341,0.3705044250126874,0.003121004070567353,16.0,81.99999999999989,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.002080354578177285,11.5,-2.2,0.00621144618492455,0.002080354578177285,4.5,3064960.257918031,1354960.257918031 
 11/12  23:00:00,-2.8875,0.0,0.0,0.0,0.0,0.0,18.466358186799056,-2.427357543920578,18.392941682408242,-2.742132930163809,18.671814827615673,-2.6025478116665934,18.373130107067357,-2.7429731967891566,18.690101122558872,-2.582537192618442,20.047739611755567,-2.0052906127897367,18.466358186799056,23.501144539740086,263.0480153821418,0.0,18.392941682408242,22.993295366794946,72.97943901725131,0.0,18.671814827615673,22.861570842713594,42.867691487072136,0.0,18.373130107067357,23.02016635011311,70.579881476337,0.0,18.690101122558872,22.873787792506825,45.952597176725476,0.0,20.047739611755567,22.06160114223512,0.0,58.06280452108723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.256939342395235,0.0,8.218866945744539,0.0,18.306545411205814,0.003092277765164954,-2.447957503973207,19.311754375595164,0.3705044250126874,0.003092277765164954,16.0,81.99999999999989,0.0,0.0,0.0,7.22,0.0,-2.8875,0.00621144618492455,0.002074627615294783,11.5,-2.8875,0.00621144618492455,0.002074627615294783,4.5,3064960.257918031,1354960.257918031 
 11/12  24:00:00,-3.675,0.0,0.0,0.0,0.0,0.0,17.748094738731517,-2.627417759805704,18.00944031642254,-2.831137085430351,18.245372191645746,-2.7231792994310755,18.000285486862566,-2.8391511834149554,18.258996460885854,-2.712722293648968,19.75627574612161,-2.5158339158553225,17.748094738731517,24.17671039624517,374.0997679910063,0.0,18.00944031642254,23.377817437478576,43.70201467136923,0.0,18.245372191645746,23.24372122682336,21.052942301735982,0.0,18.000285486862566,23.37551218929215,42.061155844072914,0.0,18.258996460885854,23.244262802982377,22.224653775784645,0.0,19.75627574612161,21.523171698952567,0.0,94.37580419887894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.256939342395235,0.0,8.218866945744539,0.0,17.554366909949458,0.0030418566314417733,-2.642931610381317,18.559669114583304,0.3705044250126874,0.0030418566314417733,16.0,81.99999999999989,0.0,0.0,0.0,7.22,0.0,-3.675,0.00621144618492455,0.0020565050503590283,11.5,-3.675,0.00621144618492455,0.0020565050503590283,4.5,3064960.257918031,1354960.257918031 
 11/13  01:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,17.15331269859748,-2.806922342596234,17.744398715028844,-2.9399889890429862,17.93449943557365,-2.8711589640852826,17.743210625168093,-2.9476564795334115,17.940181997178847,-2.8656096765673116,19.5436977291538,-2.8214357293527326,17.15331269859748,24.726486827044873,488.75724513254886,0.0,17.744398715028844,23.554484697635136,15.657492983110785,0.0,17.93449943557365,23.409298838180817,2.60652662596641,2.1346755380403692,17.743210625168093,23.541045846989924,14.91230630168991,0.0,17.940181997178847,23.411856605755013,2.6042493903566992,2.50357049836299,19.5436977291538,21.256369975157085,0.0,126.34115252977182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.256939342395235,0.0,8.218866945744539,0.0,16.93615457077767,0.0029954462306260215,-2.824960665920132,17.941542613768846,0.3705044250126874,0.0029954462306260215,16.0,81.99999999999989,0.0,0.0,0.0,7.22,0.0,-3.9,0.00621144618492455,0.0020999127836243523,11.5,-3.9,0.00621144618492455,0.0020999127836243523,4.5,3064960.257918031,1354960.257918031 
 11/13  02:00:00,-3.5249999999999995,0.0,0.0,0.0,0.0,0.0,16.668392925860395,-2.9633363060315387,17.560556577576726,-3.054009252280209,17.71140403613637,-3.009114330142784,17.56610031532296,-3.0599407433411434,17.710875406932075,-3.0054879013901794,19.37669695273325,-3.0265237236048255,16.668392925860395,25.165506626971286,588.6569648051066,0.0,17.560556577576726,23.601519868023566,0.06406215757880318,9.276021145270363,17.71140403613637,23.466538005731476,0.0,17.871737827303832,17.56610031532296,23.58147562718458,0.0,9.13778510182243,17.710875406932075,23.474488986263523,0.0,19.682130511784408,19.37669695273325,21.110789965438077,0.0,152.34658494176148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.256939342395235,0.0,8.218866945744539,0.0,16.439101029380893,0.002956932160426173,-2.9780094339012284,17.444560317304767,0.3705044250126874,0.002956932160426173,16.0,81.99999999999989,0.0,0.0,0.0,7.22,0.0,-3.5249999999999995,0.00621144618492455,0.002199919885739689,11.5,-3.5249999999999995,0.00621144618492455,0.002199919885739689,4.5,3064960.257918031,1354960.257918031 
 11/13  03:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,16.297623731875227,-3.089940144954594,17.425157209730337,-3.159416034249494,17.538636938929567,-3.129917888448054,17.43414321447781,-3.1636600186219135,17.533115244354835,-3.127452362222548,19.229906991607344,-3.1705776373306755,16.297623731875227,25.493138378227822,670.5240591243826,0.0,17.425157209730337,23.593713862301307,0.0,28.745770265881333,17.538636938929567,23.483520014430745,0.0,31.84192959133395,17.43414321447781,23.5718848332034,0.0,27.88928550711961,17.533115244354835,23.4965917845713,0.0,34.72901321261139,19.229906991607344,21.04760432445309,0.0,170.83211619275977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.256939342395235,0.0,8.218866945744539,0.0,16.057661856276543,0.002925782343284735,-3.103125915793903,17.063178773765053,0.3705044250126874,0.002925782343284735,16.0,81.99999999999989,0.0,0.0,0.0,7.22,0.0,-2.9875,0.00621144618492455,0.0023022852424522326,11.5,-2.9875,0.00621144618492455,0.0023022852424522326,4.5,3064960.257918031,1354960.257918031 
 11/13  04:00:00,-2.1125,0.0,0.0,0.0,0.0,0.0,16.009888747213935,-3.2086792399596753,17.35202841796879,-3.261895265245934,17.434327987814555,-3.2365152285644045,17.364292682165075,-3.265295702734643,17.424757090508887,-3.2339969582829418,19.123760198350627,-3.2920882079694183,16.009888747213935,25.706911272919367,732.280315631454,0.0,17.35202841796879,23.499091576472573,0.0,45.89878977097567,17.434327987814555,23.427249621578184,0.0,44.21896425200487,17.364292682165075,23.474143207958956,0.0,44.37454015162831,17.424757090508887,23.446400533552136,0.0,48.08767383966233,19.123760198350627,20.97130965084944,0.0,185.24999071076797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.256939342395235,0.0,8.218866945744539,0.0,15.76845653951964,0.0028985581291806613,-3.2135012491124777,16.77402382943838,0.3705044250126874,0.0028985581291806613,16.0,81.99999999999989,0.0,0.0,0.0,7.22,0.0,-2.1125,0.00621144618492455,0.0024184875600662802,11.5,-2.1125,0.00621144618492455,0.0024184875600662802,4.5,3064960.257918031,1354960.257918031 
 11/13  05:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,15.817078734019082,-3.293522110998651,17.343726893548265,-3.324148138233036,17.395445493396178,-3.3096920305699515,17.358128903092684,-3.326435994192743,17.38208734689281,-3.308679197467374,19.09523721408898,-3.354926388057449,15.817078734019082,25.840168499238974,794.9645270633341,0.0,17.343726893548265,23.388207396982963,0.0,61.932156921846286,17.395445493396178,23.340319448803882,0.0,55.6920053624321,17.358128903092684,23.362406434138556,0.0,59.71409034328576,17.38208734689281,23.36203223459289,0.0,60.46812684709636,19.09523721408898,20.897506145815893,0.0,199.56920275227628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.256939342395235,0.0,8.218866945744539,0.0,15.558181418633836,0.002876145423863766,-3.3050632871256242,16.56379018201905,0.3705044250126874,0.002876145423863766,16.0,81.99999999999989,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.0024627901334136415,11.5,-2.0125,0.00621144618492455,0.0024627901334136415,4.5,3064960.257918031,1354960.257918031 
 11/13  06:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.684316684076398,-3.3552704318312085,17.26980422442803,-3.387524121836841,17.31244565250091,-3.379447739908298,17.28285219141727,-3.388923063114577,17.29682963604466,-3.378787221632222,19.035741965586666,-3.4130519542304056,15.684316684076398,25.92525649604211,823.4395130265439,0.0,17.26980422442803,23.372426098779357,0.0,67.91575938479866,17.31244565250091,23.325366221942804,0.0,60.12992644354671,17.28285219141727,23.35038146161099,0.0,65.27700678371991,17.29682963604466,23.349720102512798,0.0,65.19846691858794,19.035741965586666,20.872517768149493,0.0,206.6440474182985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.256939342395235,0.0,8.218866945744539,0.0,15.408853657025144,0.002860547443224169,-3.3691826300605214,16.414491285682708,0.3705044250126874,0.002860547443224169,16.0,81.99999999999989,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.0024410656040992846,11.5,-2.5749999999999997,0.00621144618492455,0.0024410656040992846,4.5,3064960.257918031,1354960.257918031 
 11/13  07:00:00,-3.8000000000000003,0.0,0.0,0.0,0.0,0.0,16.123387419876828,-3.6574319408125295,20.744901219146566,-3.9245178541718446,21.16467909659326,-4.221819671598078,20.68194822254268,-3.90528612219009,21.13090522881854,-4.273314765956895,21.075671902486604,-3.755719435816427,16.123387419876828,24.585978400944022,1783.8469690341815,0.0,20.744901219146566,18.04787464442257,3383.435675349133,0.0,21.16467909659326,17.17069399253261,1605.671674048034,0.0,20.68194822254268,18.145683045710655,3255.7962037701523,0.0,21.13090522881854,17.130190687327133,1655.0750133862384,0.0,21.075671902486604,17.90050194540484,2844.223563653543,0.0,0.0,20715.471738982036,0.0,0.0,3757.8521665903518,1950.4189206384112,3605.475941045439,2033.0958325948402,3242.1500985125112,2601.537938223914,3225.160715661111,0.0,0.0,0.0,0.0,20715.471738982036,25894.33967372754,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,71.1294948139682,0.4545364536811192,8.218866945744539,0.0,6.369838880306592,0.0024273068324429667,-5.300365782888054,16.000404682691155,0.3705044250126874,0.0024273068324429667,16.0,82.0,0.026286823090362284,0.06352396851000228,0.0,7.219999999999999,0.0,4.500130758170696,0.31057230924622753,0.0023538482908128707,11.5,4.500130758170696,0.31057230924622753,0.0023538482908128707,4.5,3492845.606465273,1354960.257918031 
 11/13  08:00:00,-2.3375,0.0,0.0,0.0,0.0,0.0,16.90560300177898,-4.485058170715973,22.190440982049303,-4.66880130586878,22.19991765350725,-4.981277749481411,22.185111186158924,-4.638069468431858,22.200167492938746,-5.010390501579802,22.17884419307518,-4.328176653242344,16.90560300177898,21.80086821620587,2039.436534950364,0.0,22.190440982049303,15.44694401920149,2770.5905770640675,0.0,22.19991765350725,15.031324057357233,892.9049549154201,0.0,22.185111186158924,15.492662081008941,2666.0057116428034,0.0,22.200167492938746,14.993847568839378,1182.1107926554914,0.0,22.17884419307518,15.91314306476756,2378.0093817570155,0.0,0.0,17170.35028884169,0.0,0.0,3261.464517338421,1307.8090831966713,3130.272412555222,1640.0119463748301,2864.149699765615,2143.6150407454265,3182.117679910729,0.0,0.0,0.0,0.0,17170.35028884169,21462.937861052113,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,67.5714156529684,0.2937671916966893,8.218866945744539,0.0,6.486238188779581,0.0025151621454831807,-4.892500907566297,16.000172061837734,0.3705044250126874,0.0025151621454831807,16.0,82.0,0.01984371200250431,0.061189938290241046,0.0,7.22,0.0,4.500024875117074,0.31057230924622753,0.0024910087102283287,11.5,4.500024875117074,0.31057230924622753,0.0024910087102283287,4.5,3341010.1040642518,1354960.257918031 
 11/13  09:00:00,-0.03750000000000003,11.0,5.0,11.0,5.0,20.0,18.0067426625921,-3.2758248726503347,22.200636063749226,-1.2984972745950254,22.20775907480507,-1.702409519432499,22.200255913567236,-1.2551766645656737,22.200001039453127,-1.7825521910952156,22.252702592658068,-0.9105272182652433,18.0067426625921,22.583557425735414,2919.1076620676977,0.0,22.200636063749226,20.626866511343017,741.7232794270893,0.0,22.20775907480507,19.921203448469434,0.0,299.4131492082402,22.200255913567236,20.70133470526262,633.1880198313625,0.0,22.200001039453127,19.789941310737525,267.9347350835461,0.0,22.252702592658068,21.216761015977678,0.0,428.6649957894356,0.0,7618.593919032018,0.0,0.0,1233.4533261711827,116.43530790008306,1098.7347097408165,725.8140564500974,64.62379179169452,1423.1338411833813,3123.0651902380882,0.0,0.0,0.0,0.0,7618.593919032018,9523.242398790024,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,62.126324618004666,0.09166742610354403,8.218866945744539,0.0,6.648477250313231,0.002755366614855702,-3.8272016756441616,16.000398534565548,0.3705044250126874,0.002755366614855702,16.0,82.0,0.011272406039937424,0.058175069834249235,0.0,7.22,0.0,4.49962291088668,0.31057230924622753,0.0027595257574136996,11.5,4.49962291088668,0.31057230924622753,0.0027595257574136996,4.5,32940813.594896678,1354960.257918031 
 11/13  10:00:00,2.2874999999999996,11.0,5.0,11.0,5.0,20.0,19.054948742669655,0.7134704325219429,22.200818059666897,2.180624219579874,22.843417835654968,0.8313292425640951,22.219461268060947,2.3073491171136244,22.201351273074728,0.5007637789847714,23.252269662639023,3.4853465204379406,19.054948742669655,29.1685852245105,2703.5307427180005,0.0,22.200818059666897,26.73297163474926,0.0,262.07450642382247,22.843417835654968,23.32133657385373,0.0,459.1641914961731,22.219461268060947,26.94503599822106,0.0,354.3788795287601,22.201351273074728,23.678418996177207,0.0,194.26429042792486,23.252269662639023,27.518356837920976,0.0,573.6613259247363,0.0,4545.708216321604,0.0,0.0,231.10390428156234,0.0,114.18644172586768,264.4160926335966,0.0,694.3213958657534,3058.614093984369,0.0,0.0,0.0,0.0,4167.330352986242,5209.162941232804,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,64.91334675675776,0.06325996529046828,8.218866945744539,0.0,6.8261722824288995,0.003080056276986065,-2.50987959814828,16.00036952810726,0.3705044250126874,0.003080056276986065,16.0,78.74750330550887,0.004708933060829543,0.055392772090111245,0.0,7.22,0.0,4.500372628339775,0.31057230924622753,0.002937250594274572,11.5,4.500372628339775,0.31057230924622753,0.002937250594274572,4.5,43264296.369467534,1354960.257918031 
 11/13  11:00:00,3.9875000000000003,11.0,5.0,11.0,5.0,20.0,20.079969840972225,2.8433006286031564,22.408968772798453,3.5628434696579214,23.134326909097474,1.802897181410065,22.591621536672747,3.7873314032504437,22.20193778732151,1.2186379689883386,23.854399423876018,6.081353051672204,20.079969840972225,31.89549835388499,2507.9032075915015,0.0,22.408968772798453,29.09238860353052,0.0,550.9085640342598,23.134326909097474,24.56718214215529,0.0,512.8201127358876,22.591621536672747,29.230639793344892,0.0,535.3961381243107,22.20193778732151,24.929920968407707,0.0,393.4296009853092,23.854399423876018,31.794783558611677,0.0,662.3443974591394,0.0,6108.429200894761,0.0,0.0,0.0,0.0,0.0,103.04888844273113,0.0,160.89478096937032,2810.4313087354967,0.0,0.0,0.0,0.0,957.0959468525583,1196.3699335656977,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,62.736428092139626,0.07530044599909597,8.218866945744539,0.0,6.986331364419887,0.003171640078842267,-2.166150393857012,15.496235633954687,0.3705044250126874,0.003171640078842267,16.0,67.35445732496768,0.001039189397505751,0.07362793721983535,0.0,7.22,0.0,4.50028626546517,0.31057230924622753,0.0029066128979625995,11.5,4.50028626546517,0.31057230924622753,0.0029066128979625995,4.5,44625504.91086191,1354960.257918031 
 11/13  12:00:00,4.4,8.8,4.0,8.8,4.0,16.0,20.968813719723208,3.637468312394376,22.64239538893942,3.631153023863593,22.90540318771817,1.5671535569703543,22.60889887734486,3.9196223594625925,22.20172052126422,0.9685278794530797,23.864940864722318,6.885760747059384,20.968813719723208,31.940316740581935,2143.514523161689,0.0,22.64239538893942,28.822057122066862,0.0,720.6724835206705,22.90540318771817,24.492526451858406,0.0,624.6669060642907,22.60889887734486,29.47256965639698,0.0,679.8651563208626,22.20172052126422,24.48568556209225,0.0,420.06773446353236,23.864940864722318,33.57435558194028,0.0,814.0845679939755,0.0,10701.390809946282,0.0,0.0,0.0,0.0,0.0,216.5445189506564,0.0,31.0863833704516,2044.3462358094143,0.0,0.0,0.0,0.0,397.36950154700304,496.71187693375373,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,49.71739521780012,0.07921651771804585,8.218866945744539,0.0,7.138153041010517,0.003247455982736576,-1.8974574170134453,13.601472413671377,0.3705044250126874,0.003247455982736576,16.0,52.29295517577256,0.0002578878811641093,0.07658985085057779,0.0,7.22,0.0,4.499075593875064,0.31057230924622753,0.0029251707211244756,11.5,4.499075593875064,0.31057230924622753,0.0029251707211244756,4.5,43278696.99911555,1354960.257918031 
 11/13  13:00:00,4.4,4.4,2.0,4.4,2.0,8.0,21.536225662163826,3.1349548483052585,22.35972072825839,2.3545800230928418,22.2401304821732,0.23824518581684373,22.226117612452377,2.5972975984829305,22.20018341140026,-0.12977389449340396,23.437396979212057,5.791468766950181,21.536225662163826,29.784339679542043,1585.3972465935394,0.0,22.35972072825839,26.799678364691722,0.0,759.5288114413177,22.2401304821732,23.156108972271497,0.0,523.7783553969289,22.226117612452377,27.49281544591813,0.0,587.8728235571207,22.20018341140026,22.5688826625094,0.0,288.6685445469865,23.437396979212057,31.960257500196747,0.0,841.2860681174661,0.0,14499.923991847063,0.0,0.0,0.0,107.78122795759691,120.87150018113556,404.7748997455323,0.0,31.351015968625656,1712.0733524550155,0.0,0.0,0.0,0.0,1729.851177078148,2162.313971347685,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,41.86774185471077,0.08641249609742158,8.218866945744539,0.0,7.24897757517193,0.003163850507775859,-2.2211127453166606,12.82596314364787,0.3705044250126874,0.003163850507775859,16.0,45.86120212485782,0.0003164085415238148,0.07658985085057779,0.0,7.22,0.0,4.49993525817199,0.31057230924622753,0.002836564845117033,11.5,4.49993525817199,0.31057230924622753,0.002836564845117033,4.5,39235123.295708925,1354960.257918031 
 11/13  14:00:00,4.4,8.8,4.0,8.8,4.0,16.0,22.032554243832447,1.8544566318439406,22.671509737435674,1.8148765690660418,22.200358045609285,-0.0973464930929515,22.254458915521557,1.968210358107192,22.201751765440115,-0.310048708173747,23.671125565369362,5.053296797229574,22.032554243832447,26.36797622279822,1551.9839914903155,0.0,22.671509737435674,25.288575323468667,0.0,818.4730456378863,22.200358045609285,22.64001871394003,0.0,490.4752625782913,22.254458915521557,26.224728508850003,0.0,743.496419051221,22.201751765440115,22.252368120044945,0.0,403.2342957927456,23.671125565369362,29.923110843919073,0.0,893.4849771604124,0.0,15434.181353375698,0.0,0.0,0.0,167.20926015102918,0.0,322.38892706448945,0.0,31.173515271339554,1521.041639669082,0.0,0.0,0.0,0.0,783.2881609866618,979.1102012333272,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,38.907217083670844,0.08560418352292175,8.218866945744539,0.0,7.323126500849973,0.003029859353109233,-2.744537315590329,12.391222052789788,0.3705044250126874,0.003029859353109233,16.0,41.57701690327663,0.00036166416268073806,0.07658985085057779,0.0,7.22,0.0,4.4993833281988245,0.31057230924622753,0.002760919778707788,11.5,4.4993833281988245,0.31057230924622753,0.002760919778707788,4.5,41934282.36288104,1354960.257918031 
 11/13  15:00:00,4.4,11.0,5.0,11.0,5.0,20.0,22.41321257387625,2.3343134113176625,22.62388239597336,2.891520687884665,22.201005230919,0.6888313426566844,22.212551441190104,2.9059658519779674,22.201244245172106,0.416689924355781,23.93528600250953,6.130109945645909,22.41321257387625,26.6604738206143,1591.783588713707,0.0,22.62388239597336,27.392207073603352,0.0,872.0025574711683,22.201005230919,23.999728397054085,0.0,441.77806695128083,22.212551441190104,28.11065038759662,0.0,769.2036184873391,22.201244245172106,23.531381161698402,0.0,428.02348356964256,23.93528600250953,31.74395233396852,0.0,971.5460078205076,0.0,19108.99910078299,0.0,0.0,0.0,263.8905012314584,25.247424903922788,350.5306572154623,0.0,31.069629629750008,1228.025540556213,0.0,0.0,0.0,0.0,898.1127287358764,1122.6409109198455,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,33.246471570953304,0.09366918118310824,8.218866945744539,0.0,7.391845021215994,0.0030339251012352682,-2.7330194438331037,11.677259470910814,0.3705044250126874,0.0030339251012352682,16.0,35.53997710856702,0.00045797876246783805,0.07658985085057779,0.0,7.22,0.0,4.4990519444636305,0.31057230924622753,0.0027619563944325442,11.5,4.4990519444636305,0.31057230924622753,0.0027619563944325442,4.5,42841582.7339724,1354960.257918031 
 11/13  16:00:00,4.0875,11.0,5.0,11.0,5.0,20.0,22.524997670762158,3.234222903376646,22.230652602179262,3.5232967118505494,22.20126033279525,1.117403915535204,22.20069907517092,3.581070811221777,22.200619078611073,0.8139652931195553,23.94386695223983,7.143684754696352,22.524997670762158,28.22654614602368,1523.8566885889618,0.0,22.230652602179262,29.327992949864417,0.0,652.036965736226,22.20126033279525,24.749984165577033,0.0,296.94687420297254,22.20069907517092,29.50153310544354,0.0,510.05440878502696,22.200619078611073,24.215529691506354,0.0,295.66823958491295,23.94386695223983,34.014306701140136,0.0,867.8011118291229,0.0,16724.776524351586,0.0,0.0,83.02660889554014,319.7214544656279,183.23649030531183,384.6590278895448,0.0,129.28245360407595,1713.284842559761,0.0,0.0,0.0,0.0,4292.853381248725,5366.066726560906,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,39.33273609422957,0.09332664636189573,8.218866945744539,0.0,7.423441043489591,0.003089074549747348,-2.526996938012923,13.004408272398276,0.3705044250126874,0.003089074549747348,16.0,46.07133812431162,0.0015005993086530595,0.07658985085057779,0.0,7.22,0.0,4.49965598892264,0.31057230924622753,0.0027673644966343287,11.5,4.49965598892264,0.31057230924622753,0.0027673644966343287,4.5,41041453.51451208,1354960.257918031 
 11/13  17:00:00,3.5249999999999995,11.0,5.0,11.0,5.0,20.0,22.449552369202884,3.6325698083283577,22.201650200050153,3.6649359438367064,22.20248597238244,1.3415742983148204,22.201441338350165,3.844558714721706,22.20112392417277,1.042563007661986,23.774826163093056,7.553544740105701,22.449552369202884,29.164075500236287,1534.3266982765886,0.0,22.201650200050153,29.674334550762897,0.0,200.82573822480663,22.20248597238244,25.150615970834274,0.0,132.45376629578874,22.201441338350165,30.0527619004432,0.0,174.49626818099847,22.20112392417277,24.617481864139222,0.0,131.73267921442982,23.774826163093056,35.33780669040734,0.0,647.1579903082652,0.0,8489.572343159143,0.0,0.0,322.7262194010607,308.812947271204,321.10337286754884,355.0485416293419,0.0,305.87017688825836,2695.4376699853347,0.0,0.0,0.0,0.0,6729.489034088463,8411.861292610578,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,56.206489551526296,0.07643192539172516,8.218866945744539,0.0,7.417839523568267,0.0031899342236697027,-2.1579190650265954,15.620368330446682,0.3705044250126874,0.0031899342236697027,16.0,70.11383524029281,0.0021739445392210447,0.06516472663950093,0.0,7.22,0.0,4.499959657607269,0.31057230924622753,0.0028526573263222034,11.5,4.499959657607269,0.31057230924622753,0.0028526573263222034,4.5,37426301.43589171,1354960.257918031 
 11/13  18:00:00,3.3,11.0,5.0,11.0,5.0,20.0,22.28772084411013,3.8678487656383473,22.201602624508666,3.8186553881643652,22.20156056793723,1.576194548459048,22.201547130351884,4.035153814530929,22.201567128654506,1.2843119757065296,23.658635117524078,7.694655740686253,22.28772084411013,29.944736033581343,1583.806227499253,0.0,22.201602624508666,29.997451125567927,0.0,40.0875353903794,22.20156056793723,25.578839916412523,0.0,74.59552455744017,22.201547130351884,30.45796309624864,0.0,58.234765449887334,22.201567128654506,25.048355857847568,0.0,73.30344695852199,23.658635117524078,35.92958292288025,0.0,607.8566952107255,0.0,4809.123841559062,0.0,0.0,452.76802932316696,341.06453590535256,408.4240864314531,385.3419579121681,0.0,376.78893056904855,2846.954226120185,0.0,0.0,0.0,0.0,4809.123841559062,6011.404801948828,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,61.94907785716723,0.05729477673603989,8.218866945744539,0.0,7.394499155649202,0.0032465351868589797,-1.9599670799578672,16.00075254268123,0.3705044250126874,0.0032465351868589797,16.0,79.70200501688544,0.0022620148855797585,0.046322616438112446,0.0,7.22,0.0,4.500917386142091,0.31057230924622753,0.0029020017665576173,11.5,4.500917386142091,0.31057230924622753,0.0029020017665576173,4.5,37408615.22493671,1354960.257918031 
 11/13  19:00:00,3.3,5.5,2.5,5.5,2.5,10.0,21.779889838898658,3.522215759610444,22.202625444341873,2.762225002074471,22.202764936827904,0.6003382195486315,22.20251118890021,2.98889415177184,22.201497897627636,0.3444130065283312,22.653620728434987,6.51046807827022,21.779889838898658,30.146194933969806,1111.2032962768772,0.0,22.202625444341873,27.853713246296998,715.0497564857234,0.0,22.202764936827904,23.8516032431153,260.58173143656074,0.0,22.20251118890021,28.30559300594713,676.2841023060923,0.0,22.201497897627636,23.40988222717906,260.54554065620346,0.0,22.653620728434987,35.210212509784384,0.0,527.7945160597682,0.0,6869.045939626409,0.0,0.0,1206.0492109565253,675.9063879713066,1141.0122433911279,718.830420004692,0.0,377.0454540828884,2873.9300753159437,0.0,0.0,0.0,0.0,6869.045939626409,8586.30742453301,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.197585744826064,0.07525088694049034,8.218866945744539,0.0,7.322536088136529,0.003293830301557478,-1.7922129082900655,16.00005944487395,0.3705044250126874,0.003293830301557478,16.0,81.99987863983966,0.002260219535980988,0.047212448083578565,0.0,7.22,0.0,4.501598206844548,0.31057230924622753,0.0029638653982717697,11.5,4.501598206844548,0.31057230924622753,0.0029638653982717697,4.5,23025362.542870276,1354960.257918031 
 11/13  20:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,21.11696473162683,1.811559851026448,22.201125637445877,0.40901132470013857,22.202495503675358,-1.053433195695174,22.202875962538855,0.5964530134273529,22.201016513190847,-1.1806935531231002,22.20310054979131,3.605232109881168,21.11696473162683,27.813696905314202,709.9076827132615,0.0,22.201125637445877,23.51749129354279,1367.234785046464,0.0,22.202495503675358,20.936992611345346,556.3886306199466,0.0,22.202875962538855,23.847214850118352,1321.7961091119712,0.0,22.201016513190847,20.71674999902315,556.0124163205323,0.0,22.20310054979131,29.606261642751214,439.0460876122285,0.0,0.0,9886.17239438178,0.0,0.0,1857.8400493651284,971.6701666082946,1786.1921168490744,1014.2450364797672,926.9258063536595,474.59020232422785,2911.6554304065976,0.0,0.0,0.0,0.0,9886.17239438178,12357.715492977224,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,59.91028967466709,0.10696355587855128,8.218866945744539,0.0,7.221268707841744,0.0032673840068693483,-1.8884039716392782,15.999938156345863,0.3705044250126874,0.0032673840068693483,16.0,81.99999995431358,0.002952200385533502,0.04870862925285304,0.0,7.22,0.0,4.499793678077735,0.31057230924622753,0.0030232764703033016,11.5,4.499793678077735,0.31057230924622753,0.0030232764703033016,4.5,12255017.194073146,1354960.257918031 
 11/13  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,20.414651573046612,0.0856640999293747,20.152966184629097,-0.42570195466030036,20.384703890260813,-0.7025996523099394,20.177026630554845,-0.34743973295149166,20.395849928539725,-0.6748298955548091,21.127016476600115,1.5585084100817248,20.414651573046612,25.62356073238355,396.4316257860766,0.0,20.152966184629097,25.01238380700913,85.80481340368644,0.1784728914072673,20.384703890260813,24.118086290021527,56.95611723294557,0.2960278085428598,20.177026630554845,25.134830412169002,79.48292562142177,0.22796645651526148,20.395849928539725,24.159055441184186,62.0074318898741,0.3075878149975182,21.127016476600115,27.281287061981722,11.290232690376385,3.17867400144587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.12809466209581,0.0,8.218866945744539,0.0,20.22586398241827,0.003856026906801972,0.11443015114623863,21.229662737178817,0.3705044250126874,0.003856026906801972,16.0,81.9999999999903,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.00294820053261799,11.5,2.8,0.00621144618492455,0.00294820053261799,4.5,7114960.257918031,1354960.257918031 
 11/13  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,19.552738323558344,-0.13855203783322506,19.245920944377897,-0.4816857252137653,19.541649370823855,-0.3929065896608691,19.26653887550646,-0.4639849812632628,19.55813504013727,-0.36576973559392995,20.435880809992362,0.42972850568884724,19.552738323558344,26.562556864521977,147.02674293176642,0.0,19.245920944377897,26.318280648525356,97.74208799412685,0.0,19.541649370823855,26.029279974129985,62.59622328301833,0.0,19.26653887550646,26.322842528879285,90.98217620590492,0.0,19.55813504013727,26.060871464107038,67.85508171971861,0.0,20.435880809992362,26.245312192192046,6.3380745618724745,3.2457645385853766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.12809466209581,0.0,8.218866945744539,0.0,19.47105881131065,0.003778317680775372,-0.1470453038044285,20.475000849376872,0.3705044250126874,0.003778317680775372,16.0,81.9999999999903,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0028074557178843834,11.5,2.8,0.00621144618492455,0.0028074557178843834,4.5,3064960.257918031,1354960.257918031 
 11/13  23:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,18.88087521215423,-0.352630007481581,18.776046955983777,-0.5530934231856356,19.049959975535828,-0.4425636302186114,18.794287937300783,-0.5557110414855508,19.064114975593668,-0.4289609042282657,20.076338663725025,-0.20352444165135705,18.88087521215423,27.21312671455019,223.28069379630665,0.0,18.776046955983777,26.942110799570727,78.09050922035863,0.0,19.049959975535828,26.727944961523995,47.48893656166223,0.0,18.794287937300783,26.905535949709723,72.55545371288423,0.0,19.064114975593668,26.734340434014797,51.35617087728605,0.0,20.076338663725025,25.57527796740655,0.0,25.13494000728872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.12809466209581,0.0,8.218866945744539,0.0,18.754003655843064,0.003720147672760292,-0.34155928716049877,19.758052993810175,0.3705044250126874,0.003720147672760292,16.0,81.9999999999903,0.0,0.0,0.0,7.22,0.0,2.1125,0.00621144618492455,0.0030951926271579047,11.5,2.1125,0.00621144618492455,0.0030951926271579047,4.5,3064960.257918031,1354960.257918031 
 11/13  24:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,18.302089740094985,-0.4918806504886115,18.40544099237422,-0.5692693361581224,18.655707840368112,-0.5029920385097952,18.42415349666703,-0.5747704703550278,18.66706710817391,-0.49754077652672835,19.77704878231419,-0.44650747353019005,18.302089740094985,27.895027115196143,285.82669378926926,0.0,18.40544099237422,27.53747291217908,59.66107680361665,0.0,18.655707840368112,27.257954898927743,33.531571747500664,0.0,18.42415349666703,27.49267139309831,55.07256508948717,0.0,18.66706710817391,27.25084672723867,36.161055917071224,0.0,19.77704878231419,25.53673542522043,0.0,49.05889542178363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.12809466209581,0.0,8.218866945744539,0.0,18.15158410382194,0.0036802763108262897,-0.4757448661827868,19.155707001093056,0.3705044250126874,0.0036802763108262897,16.0,81.9999999999903,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0035414002626798203,11.5,1.3249999999999997,0.00621144618492455,0.0035414002626798203,4.5,3064960.257918031,1354960.257918031 
 11/14  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.81554712205585,-0.5239158515655482,18.182076493324768,-0.5374964078707282,18.392190311174286,-0.5162096739122286,18.201617523706304,-0.5405945707753934,18.399402483819085,-0.515854256216139,19.600198047514475,-0.48874652938631,17.81554712205585,28.685609840528496,376.0445653344657,0.0,18.182076493324768,27.99954777721885,37.27374460459305,0.0,18.392190311174286,27.68135277819787,17.34320966652774,0.0,18.201617523706304,27.958040971701283,33.816055077080705,0.0,18.399402483819085,27.669649898133244,18.604234492038415,0.0,19.600198047514475,25.72881378871557,0.0,74.95850909613682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.12809466209581,0.0,8.218866945744539,0.0,17.646656164789626,0.0036679606047051324,-0.5236103142962865,18.650801785602653,0.3705044250126874,0.0036679606047051324,16.0,81.9999999999903,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003691333238034794,11.5,1.1,0.00621144618492455,0.003691333238034794,4.5,3064960.257918031,1354960.257918031 
 11/14  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.41180552305856,-0.5317771082292726,18.018716184416686,-0.5448187929059871,18.190707746986565,-0.5390061552342279,18.036907242899918,-0.5461349933280075,18.1940401001604,-0.539017895682306,19.457927491653937,-0.5225792781365559,17.41180552305856,29.406319182904,455.99410376796186,0.0,18.018716184416686,28.271257933556026,17.181893084641388,0.0,18.190707746986565,27.98072785665374,3.5280738971773644,0.5724717580339416,18.036907242899918,28.23585757520759,14.896673646569013,0.0,18.1940401001604,27.974850471101043,3.68134928149027,0.6664949082686462,19.457927491653937,25.884822671778096,0.0,96.57134972058924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.12809466209581,0.0,8.218866945744539,0.0,17.230634466803544,0.003668040529820755,-0.535470326487036,18.234779940143802,0.3705044250126874,0.003668040529820755,16.0,81.9999999999903,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0035906536127538694,11.5,1.1,0.00621144618492455,0.0035906536127538694,4.5,3064960.257918031,1354960.257918031 
 11/14  03:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.091291728750008,-0.5574329156104658,17.91253986581072,-0.5758002521515548,18.048991393773907,-0.5683980834736148,17.92993598446463,-0.5767940963376949,18.04864585632622,-0.5675348117331962,19.357060520692624,-0.5709407179604631,17.091291728750008,29.944908908171104,527.0157419542575,0.0,17.91253986581072,28.387936545305973,1.6630658901120228,2.337678564926364,18.048991393773907,28.16251012445505,0.0,9.71957988242599,17.92993598446463,28.354536114576522,0.9668656660462602,2.9151593836803045,18.04864585632622,28.165136067175837,0.0,10.699827444704908,19.357060520692624,25.943861789196404,0.0,114.71656142709065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.12809466209581,0.0,8.218866945744539,0.0,16.899901358692063,0.0036629643704278185,-0.556671713959439,17.904056198383376,0.3705044250126874,0.0036629643704278185,16.0,81.9999999999903,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.0035457183637917834,11.5,1.4749999999999999,0.00621144618492455,0.0035457183637917834,4.5,3064960.257918031,1354960.257918031 
