Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/14  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.848752050266718,-0.5947518220706326,17.82652046342926,-0.6171972051397563,17.93618631243196,-0.609135118083439,17.842425818475807,-0.6181482711623314,17.932841755355938,-0.6081994277227829,19.260526324024802,-0.6225614980423567,16.848752050266718,30.31519958762521,580.8257290027534,0.0,17.82652046342926,28.444563659535387,0.0,13.762226318582123,17.93618631243196,28.267664584796876,0.0,18.960185967814084,17.842425818475807,28.41384275860487,0.0,14.226149863226283,17.932841755355938,28.27580533183908,0.0,20.67475853313232,19.260526324024802,25.989091792420588,0.0,126.87755356194879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.12809466209581,0.0,8.218866945744539,0.0,16.64928092570762,0.0036530965379705915,-0.5966845469673839,17.653453973654297,0.3705044250126874,0.0036530965379705915,16.0,81.9999999999903,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0034753197963620563,11.5,1.7,0.00621144618492455,0.0034753197963620563,4.5,3064960.257918031,1354960.257918031 
 11/14  05:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,16.661559351820706,-0.6474928223160005,17.77673800397712,-0.6761733605642515,17.865058985383776,-0.6640903122390696,17.79152850885416,-0.6774187851540402,17.859186042765025,-0.6625469542936426,19.202515750013433,-0.6908315317005097,16.661559351820706,30.544186833479415,620.9420776145105,0.0,17.77673800397712,28.395040261404393,0.0,25.120577257828586,17.865058985383776,28.265721079803686,0.0,27.107362215657645,17.79152850885416,28.3656618808605,0.0,24.895189797825083,17.859186042765025,28.27978857641417,0.0,29.47795493033044,19.202515750013433,25.936286422401,0.0,137.50079330940844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.12809466209581,0.0,8.218866945744539,0.0,16.45662755275623,0.003639536846553544,-0.645930660602965,17.460825622332123,0.3705044250126874,0.003639536846553544,16.0,81.9999999999903,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.003421617660113739,11.5,2.0125,0.00621144618492455,0.003421617660113739,4.5,3064960.257918031,1354960.257918031 
 11/14  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.531662478925952,-0.7063644983227575,17.75797783381965,-0.7309848022074887,17.826723534734914,-0.7191982811499866,17.77200197440261,-0.7323067172769553,17.81861448193416,-0.7179087828521733,19.1728858379473,-0.7502182959816511,16.531662478925952,30.647858006431733,660.6718876384659,0.0,17.75797783381965,28.299928558369572,0.0,34.5418182344921,17.826723534734914,28.205108510284624,0.0,33.739670388643276,17.77200197440261,28.271830740207015,0.0,33.756598294751996,17.81861448193416,28.222533481020868,0.0,36.631146638658436,19.1728858379473,25.85678481301456,0.0,145.99278186099258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,60.12809466209581,0.0,8.218866945744539,0.0,16.319346893731918,0.0036237288935011738,-0.7058038820795975,17.323574135143158,0.3705044250126874,0.0036237288935011738,16.0,81.9999999999903,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0034195060327289217,11.5,2.2,0.00621144618492455,0.0034195060327289217,4.5,3064960.257918031,1354960.257918031 
 11/14  07:00:00,1.5125000000000002,0.0,0.0,0.0,0.0,0.0,16.995094399306254,-0.8526188164308547,21.25488880690309,-0.9779588714667948,21.48857118502452,-1.09885764259919,21.206050067342247,-0.97035062251334,21.481775243238914,-1.1201636464009361,21.251479853614033,-0.9137823317729858,16.995094399306254,29.410732804946655,1608.1654491081822,0.0,21.25488880690309,22.37179882772891,3249.6616535797552,0.0,21.48857118502452,21.83197674281964,1424.2050987880643,0.0,21.206050067342247,22.452916948439427,3142.2368375827587,0.0,21.481775243238914,21.802514513882787,1535.4195026949023,0.0,21.251479853614033,22.46261451458624,2831.0264744669857,0.0,0.0,18519.64346134134,0.0,0.0,3666.2266124344637,1791.6697918551495,3532.893769327138,1940.4340768638472,3244.3887876980352,937.8548112023719,3179.579102643558,0.0,0.0,0.0,0.0,18519.64346134134,23149.554326676676,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,70.96664866649846,0.4038521121113092,8.218866945744539,0.0,6.508226061942052,0.0033774632363234307,-1.5537068896210853,16.00029546875262,0.3705044250126874,0.0033774632363234307,16.0,81.99999999999977,0.006652228866580649,0.06106592428741632,0.0,7.219999999999999,0.0,4.499303708469459,0.31057230924622753,0.0033364275034252935,11.5,4.499303708469459,0.31057230924622753,0.0033364275034252935,4.5,3445118.70838679,1354960.257918031 
 11/14  08:00:00,1.7875000000000003,0.0,0.0,0.0,0.0,0.0,17.74196170887602,-1.223903991281627,22.1996692511906,-1.3322822111021995,22.201246937753147,-1.482035742428287,22.199046394545288,-1.31851152377468,22.199089999549486,-1.4981165584105018,22.199776540588978,-1.1841981618178918,17.74196170887602,27.19791503909805,1743.6671278269787,0.0,22.1996692511906,20.44573429937011,2374.6410933959487,0.0,22.201246937753147,20.190431036783675,266.91348186175605,11.890571848336208,22.199046394545288,20.469936864036736,2304.418990087634,0.0,22.199089999549486,20.16606012610627,1041.3109071802455,0.0,22.199776540588978,20.69882360614684,2193.0134927086033,0.0,0.0,14202.789218704354,0.0,0.0,2867.076651184803,670.6343583222439,2770.5395702279,1499.779132782152,2681.7758997617934,851.7863034375246,3137.52390466224,0.0,0.0,0.0,0.0,14202.789218704354,17753.486523380445,0.0,0.0,8.218866945744539,8.218866945744539,0.0,0.0,65.70222895957647,0.20977314372615224,8.218866945744539,0.0,6.620722678536492,0.0033907956534449573,-1.506420682124869,16.000306199038445,0.3705044250126874,0.0033907956534449573,16.0,82.0,0.0059162426509528285,0.05889286255763008,0.0,7.22,0.0,4.500033017798703,0.31057230924622753,0.0033702383446169845,11.5,4.500033017798703,0.31057230924622753,0.0033702383446169845,4.5,3261831.5825931584,1354960.257918031 
 11/14  09:00:00,3.2624999999999997,11.0,5.0,11.0,5.0,20.0,18.902170975075677,-0.510787140134658,22.201060112869328,0.8152721533920242,23.601430160244895,0.6947016180717108,22.200611159645916,0.8434535602087236,22.200404542193006,0.4812879021134019,22.31740841859572,1.0577391747913805,18.902170975075677,26.798851234631265,2664.897546622778,0.0,22.201060112869328,24.247762672339004,424.30494074471767,0.0,23.601430160244895,22.028643425508978,0.0,510.0305114766272,22.200611159645916,24.300101310472208,451.9861860821991,0.0,22.200404542193006,23.643092646284593,194.85794196483948,0.0,22.31740841859572,24.508502359051022,0.0,464.7040163931978,0.0,5918.318319410208,0.0,0.0,917.094231316302,0.0,918.4188705581244,653.4958758813285,34.388673512552,388.8306536539637,3071.0348944957764,0.0,0.0,0.0,0.0,5918.318319410208,7397.89789926276,0.0,0.0,8.218866945744537,8.218866945744537,0.0,0.0,62.994041636364855,0.07432610391137635,8.218866945744537,0.0,6.800052521776893,0.0035200759664660987,-1.0598366179051848,15.999977118002173,0.3705044250126874,0.0035200759664660987,16.0,81.42067152096243,0.0023814816599780466,0.055667423718846705,0.0,7.219999999999999,0.0,4.500452316681298,0.31057230924622753,0.003506473609868342,11.5,4.500452316681298,0.31057230924622753,0.003506473609868342,4.5,32924604.1254348,1354960.257918031 
 11/14  10:00:00,4.9624999999999995,11.0,5.0,11.0,5.0,20.0,20.20255314659877,2.5863371202539227,22.466712290547285,3.8024986493728674,24.666108229420853,2.7367360758172246,22.31027148279127,3.8805790577479127,22.20044146590446,2.6018612770311105,23.430936008155676,4.781890363106726,20.20255314659877,31.094830451158664,2678.042287107947,0.0,22.466712290547285,29.498302605582374,0.0,525.710147463898,24.666108229420853,23.962090765051336,0.0,1038.327933659632,22.31027148279127,29.952918241628346,0.0,460.161249304505,22.20044146590446,27.53780636800354,0.0,263.8746652370432,23.430936008155676,29.817545994940033,0.0,598.6537044350421,0.0,5429.735657717729,0.0,0.0,0.0,0.0,25.699338871765438,204.9606942632387,0.0,13.716046399618342,2542.6777740080515,0.0,0.0,0.0,0.0,1008.0207382833851,1260.0259228542313,0.0,0.0,8.218866945744537,8.218866945744537,0.0,0.0,60.286167433469785,0.05999969032387395,8.218866945744537,0.0,8.831094675086753,0.0038917943833971635,0.16667128512906287,15.871328299005206,0.4239527662986311,0.0038917943833971635,16.0,67.9614419402643,0.0000697803445620801,0.058382967835849765,0.0,7.219999999999999,0.0,5.006160413532847,0.31057230924622753,0.003660777960291871,11.5,5.006160413532847,0.31057230924622753,0.003660777960291871,4.5,43296377.61912208,1390234.1409408234 
 11/14  11:00:00,6.6,11.0,5.0,11.0,5.0,20.0,21.50478404708916,4.645009577211044,23.491454251445028,5.608358797092359,24.825981868702755,3.526294742224762,22.85193066843123,5.639861290196048,22.223539946725303,3.7454415322239747,24.025750141302666,7.200215947235816,21.50478404708916,33.16981424292679,2483.4418557006547,0.0,23.491454251445028,31.43839461804334,0.0,677.1203511968247,24.825981868702755,25.113188698228527,0.0,1158.7275901894577,22.85193066843123,32.75113000435417,0.0,566.7831578762263,22.223539946725303,29.805450038718856,0.0,442.6793248257252,24.025750141302666,33.981829157600075,0.0,950.977223706441,0.0,7693.980719463292,0.0,0.0,0.0,0.0,0.0,66.99246105573692,0.0,0.0,1430.42088649307,0.0,0.0,0.0,0.0,826.2168156851135,1032.7710196063917,0.0,0.0,8.218866945744537,8.218866945744537,0.0,0.0,45.88907973591405,0.05250838820533895,8.218866945744537,0.0,11.091280070598613,0.0042121848064797345,1.2182436804304286,15.351095702445802,0.4678487501169331,0.0042121848064797345,16.0,50.81349786459248,0.0,0.05179190567244456,0.0,7.219999999999999,0.0,6.6,0.31057230924622753,0.0037178291869958244,11.5,6.6,0.31057230924622753,0.0037178291869958244,4.5,44677689.90032026,1428872.9170287275 
 11/14  12:00:00,8.262500000000001,8.8,4.0,8.8,4.0,16.0,22.68368109597487,5.802958939528471,24.242337192641028,6.128691720158762,24.65604176770777,4.260336371559644,23.29903242963,6.4968945868570405,22.38504374261045,4.290177786946023,24.133724133868338,7.728841417223128,22.68368109597487,33.46408375579143,2058.34185959803,0.0,24.242337192641028,31.15843765877366,0.0,1103.9512840044426,24.65604176770777,26.71554032149501,0.0,1023.2065753335128,23.29903242963,33.82198325758151,0.0,551.8803965274583,22.38504374261045,30.66406626795753,0.0,473.77904928518177,24.133724133868338,34.999725385075294,0.0,1105.1252547566078,0.0,2333.6335703564846,341.8799430727092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,924.732401357586,0.0,0.0,422.1977903701338,422.1977903701338,2333.6335703564846,2917.0419629456055,232.8349083463471,341.8799430727092,8.515991386244949,7.882344350039012,0.05323203566592536,574.7148514190562,48.488690346088504,0.015620300028810936,8.515991386244949,0.05323203566592537,13.312216409367796,0.00452171380413993,2.1581508514978194,16.000272095463053,0.5328831314534174,0.00452171380413993,16.0,73.22780952188991,0.0,0.015620300028810935,0.01132910898308295,7.219999999999999,0.0,8.262500000000001,0.31057230924622753,0.00382030110012104,11.5,8.262500000000001,0.31057230924622753,0.00382030110012104,4.5,44269014.16263598,1517318.2308751235 
 11/14  13:00:00,9.9625,4.4,2.0,4.4,2.0,8.0,23.54925565514731,5.734249987742489,24.88559056329344,5.25901891442847,24.341236661334115,4.022679348987374,23.243011100729483,5.976232246397178,22.322275327492548,3.6940093375522824,24.11678824043133,7.229839456567399,23.54925565514731,31.619996146583055,1340.4790153586316,0.0,24.88559056329344,28.243077021825332,0.0,1086.8035527482239,24.341236661334115,26.746528935428962,0.0,638.4346795006851,23.243011100729483,32.7446281913915,0.0,547.517241671311,22.322275327492548,29.521895230328333,0.0,469.01251131915956,24.11678824043133,33.86519697729452,0.0,790.4435608798033,0.0,974.7981185941942,307.14266238720984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,817.2394869150844,0.0,0.0,319.69447519204664,319.69447519204664,974.7981185941942,1218.4976482427428,157.20211241814388,307.14266238720984,8.887476222836291,8.431992281591398,0.04027160858781255,464.3447748053538,51.893483333785895,0.007706552977315541,8.887476222836291,0.04027160858781255,13.35137945651747,0.004374606958142537,1.700434105479692,16.00098376532377,0.44197973429414616,0.004374606958142537,16.0,78.69613925111625,0.0,0.007706552977315541,0.008443633172406333,7.219999999999999,0.0,9.9625,0.31057230924622753,0.003883427657749796,11.5,9.9625,0.31057230924622753,0.003883427657749796,4.5,39829687.70893832,1419530.3680614973 
 11/14  14:00:00,10.9125,8.8,4.0,8.8,4.0,16.0,24.421260145392143,5.419217908783494,25.13623923251726,5.114655971608386,24.019660838814833,4.7239593965465705,23.613064119042903,6.1600181190257,22.72822945917756,4.301310634153453,24.29215171084462,6.947703362146441,24.421260145392143,29.3433733180104,1264.096107267455,0.0,25.13623923251726,27.53084204825517,0.0,1853.3397311856647,24.019660838814833,28.65081503214477,0.0,592.5302480153808,23.613064119042903,32.43037463176303,0.0,577.4227527141356,22.72822945917756,30.061240491796575,0.0,501.15466919037874,24.29215171084462,32.864874452578725,0.0,1309.6449635235524,0.0,181.8192653983618,1279.1124448358796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.2757088041173,0.0,0.0,1259.8745431084274,1259.8745431084274,181.8192653983618,227.27408174795224,534.20187015508,1279.1124448358796,9.480063395580249,7.858525824368186,0.14152946389593116,1813.3143149909595,51.759702639145765,0.0014371600086651522,9.480063395580249,0.14152946389593118,16.49495714200817,0.004736118703713101,2.8014601868778883,15.97508098297662,0.5772311787917036,0.004736118703713101,16.0,79.74830944535728,0.0,0.0014371600086651522,0.0326723632120643,7.22,0.0,10.9125,0.31057230924622753,0.0040637707756949314,11.5,10.9125,0.31057230924622753,0.0040637707756949314,4.5,44098496.38076967,1543822.590146191 
 11/14  15:00:00,11.474999999999998,11.0,5.0,11.0,5.0,20.0,25.072059919949382,6.5023506850934485,25.16972104549293,6.287142380742773,23.848822636488592,6.389273361591191,23.88872725869246,7.815699542367302,23.287979992108934,5.96701488293829,24.51525946073629,7.936499309128621,25.072059919949382,30.42622237491244,1136.2103008101312,0.0,25.16972104549293,29.80917603837775,0.0,1913.6857508248986,23.848822636488592,32.495408864937914,0.0,530.9355301892663,23.88872725869246,35.744273766059635,0.0,599.7422693006429,23.287979992108934,32.6340008020054,0.0,544.0207876909786,24.51525946073629,34.70289305165766,0.0,1454.7005978773686,0.0,125.8275633038359,1821.7124760670636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0070421321518,19.610251661821117,19.610251661821117,1679.0672862633028,1679.0672862633028,125.8275633038359,157.28445412979488,681.5976351300451,1821.7124760670636,9.614547659081818,7.590257001208149,0.18972677311272385,2503.3101111971087,51.39495932555438,0.0009825693512327987,9.614547659081818,0.18972677311272387,17.23273179682666,0.005136080764695309,3.9370132755496687,15.96592213671331,0.588810190429549,0.005136080764695309,16.0,80.00984474669934,0.0,0.0009825693512327987,0.043084541201066355,7.219999999999999,0.0013682637602462264,11.41269095615338,0.31057230924622753,0.004447974636783635,11.5,11.474999999999998,0.31057230924622753,0.004447974636783635,4.5,45584577.166855365,1555359.2721164604 
 11/14  16:00:00,10.2625,11.0,5.0,11.0,5.0,20.0,25.346330820207623,7.789417227097704,24.999213074335337,7.376607111760841,23.415703513361514,7.39859081347014,23.747579518782018,9.12539118660491,23.623987236070082,7.116134487429374,24.606261229156924,9.111430704609035,25.346330820207623,32.693057339217184,976.791661118622,0.0,24.999213074335337,32.45396029729213,0.0,1666.3490005153378,23.415703513361514,35.73415083178127,0.0,500.6448203125236,23.747579518782018,39.38828678531935,0.0,588.008615119989,23.623987236070082,34.608732742337835,0.0,567.8106099710047,24.606261229156924,37.37268196742284,0.0,1468.6458164425044,0.0,382.62694628684375,1221.6281195005763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,344.0100688958453,0.0,0.0,1402.921638723305,1402.921638723305,382.62694628684375,478.2836828585547,489.78284280706663,1221.6281195005763,9.480833853960787,8.10863079605398,0.1417145765895984,1711.4109623076429,51.20162134587441,0.0029854401108220644,9.480833853960787,0.14171457658959843,16.164580189368863,0.00537954427256658,4.577345860494404,15.987815808774766,0.5669215746473668,0.00537954427256658,16.0,80.23483747044239,0.0,0.002985440110822064,0.03570248688654422,7.219999999999999,0.0,10.2625,0.31057230924622753,0.004583721793109574,11.5,10.2625,0.31057230924622753,0.004583721793109574,4.5,43036142.27862497,1539765.2091519767 
 11/14  17:00:00,8.025,11.0,5.0,11.0,5.0,20.0,25.155239330672615,8.470122300963299,24.125506959386403,8.157451979338662,22.727861816691032,7.4487822893415405,23.145149514419376,9.530439013427578,23.014993182060838,7.26345538191295,24.442129737435835,9.70515108825698,25.155239330672615,34.630486065837296,845.0582128111269,0.0,24.125506959386403,36.06150308190074,0.0,942.9115258936622,22.727861816691032,37.37649258929203,0.0,448.0063796296941,23.145149514419376,41.969889221868414,0.0,535.458302509566,23.014993182060838,36.26883144144061,0.0,515.6557718737058,24.442129737435835,39.27751443658972,0.0,1015.7638275731716,0.0,1550.1124929080152,515.1414281610653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1276.2208665612104,0.0,0.0,429.1936176596873,429.1936176596873,1550.1124929080152,1937.6406161350187,193.52890863459868,515.1414281610653,9.452890781927028,8.821749290700303,0.048690453320609166,708.670336795664,53.867276337432756,0.01358541712111519,9.452890781927028,0.048690453320609166,12.378624413700358,0.00519280995068824,4.075361306418893,16.083538253322622,0.448351024143006,0.00519280995068824,16.0,81.06555249788106,0.0,0.01358541712111519,0.01115731310735146,7.22,0.0,8.025,0.31057230924622753,0.004569476045559843,11.5,8.025,0.31057230924622753,0.004569476045559843,4.5,38179167.06611654,1424991.6401827133 
 11/14  18:00:00,6.8875,11.0,5.0,11.0,5.0,20.0,24.741332767558365,8.51654178955881,23.493706649314912,8.805970394884172,22.258231899692973,6.709105504022412,22.720515332903048,9.192446080120169,22.319510962612146,6.486476254960794,24.65616059634196,11.024896703112866,24.741332767558365,35.60860761006122,927.7304665684724,0.0,23.493706649314912,39.14324717374491,0.0,599.7674989274424,22.258231899692973,36.555369581264976,0.0,404.89163647863245,22.720515332903048,42.09242368166283,0.0,509.4940840143781,22.319510962612146,35.86545046431494,0.0,457.85376280707345,24.65616059634196,42.36201770331549,0.0,689.155075732755,0.0,2352.85800634149,0.0,0.0,0.0,16.818508825538665,0.0,11.987659243911546,0.0,0.0,1950.8101504982885,0.0,0.0,0.0,0.0,1173.3579899004021,1466.6974873755023,0.0,0.0,9.35566572093374,9.35566572093374,0.0,0.0,58.941729255330806,0.024435088804594367,9.35566572093374,0.0,9.806470230680063,0.0050535506590954765,3.71569943391449,15.999441851889967,0.3705044250126874,0.0050535506590954765,16.0,77.33041582928603,0.0,0.02428320374079019,0.0,7.22,0.0,6.8875,0.31057230924622753,0.00466727273225017,11.5,6.8875,0.31057230924622753,0.00466727273225017,4.5,37377806.80421199,1354960.257918031 
 11/14  19:00:00,6.7,5.5,2.5,5.5,2.5,10.0,23.816518098154116,8.407367599230433,22.314263358504583,8.158083991523345,22.200743764501343,6.134446710638257,22.213779768110413,8.298335016071688,22.202096391903872,5.949891694638434,23.59272349954997,10.899974454129364,23.816518098154116,37.35909686355483,446.2790482113146,0.0,22.314263358504583,40.23077244417769,0.0,249.08970526635787,22.200743764501343,35.26089608435351,5.874854230721269,37.026295891839084,22.213779768110413,40.87161896211361,40.516789135128136,73.31215490712898,22.202096391903872,34.81028675658654,1.0980727467960492,58.94041417493477,23.59272349954997,44.76848274311631,0.0,604.7002589091404,0.0,4331.3947920454175,0.0,0.0,255.42773458325567,386.0270707689234,436.6278977267381,402.62845233082004,0.0,0.0,2064.415086496839,0.0,0.0,0.0,0.0,4131.9278082733745,5164.9097603417185,0.0,0.0,9.35566572093374,9.35566572093374,0.0,0.0,55.41259415123893,0.039044795728370746,9.35566572093374,0.0,9.507864956087431,0.005335276093757399,4.474403790776505,15.999805448653696,0.3705044250126874,0.005335276093757399,16.0,76.05311302662679,0.0,0.029811541094539006,0.0,7.22,0.0,6.7,0.31057230924622753,0.0050012603813193775,11.5,6.7,0.31057230924622753,0.0050012603813193775,4.5,22991401.742419586,1354960.257918031 
 11/14  20:00:00,6.7,0.0,0.0,0.0,0.0,0.0,22.735225968943244,7.333855995409312,22.20109431711799,6.47544373202918,22.200895292370454,5.208079345423551,22.201719160840206,6.60910910477309,22.1998766004958,5.116206067365976,22.365971481094075,9.033647166589482,22.735225968943244,37.06883927159063,123.00273391651353,0.0,22.20109431711799,36.12291233941727,662.2045783505833,0.0,22.200895292370454,33.07299018739688,306.58351268108333,0.0,22.201719160840206,36.456435968674114,750.749739646981,0.0,22.1998766004958,32.862674902536405,293.53835805799156,0.0,22.365971481094075,42.5734444419858,0.0,273.68210157836637,0.0,6177.0406503688255,0.0,0.0,1155.9168952864516,723.6195666742977,1217.9127914107246,753.6994967067365,231.70186849041522,0.0,2131.1714343715907,0.0,0.0,0.0,0.0,6177.0406503688255,7721.300812961032,0.0,0.0,9.35566572093374,9.35566572093374,0.0,0.0,54.67517399849707,0.05402703949864196,9.35566572093374,0.0,9.331189649015117,0.0054047640891744155,4.65961671927188,15.999847731142506,0.3705044250126874,0.0054047640891744155,16.0,81.91361617585954,0.0,0.025722843000010945,0.0,7.22,0.0,6.7,0.31057230924622753,0.005165930402476861,11.5,6.7,0.31057230924622753,0.005165930402476861,4.5,12205364.889004892,1354960.257918031 
 11/14  21:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,21.79956066910345,6.207326901638949,20.83555570346219,5.8462767931122706,21.047796940699534,5.585471880961995,20.778798918467277,5.9107804656571625,21.0888128538536,5.6120836404951415,21.70060336615234,7.517584480567151,21.79956066910345,36.317610434600404,104.38543502225764,0.0,20.83555570346219,37.59456460149279,146.69704785136284,0.0,21.047796940699534,36.45670566996115,109.39422023402645,0.0,20.778798918467277,37.89451502546624,143.17671627657302,0.0,21.0888128538536,36.432727606937135,117.66969743746992,0.0,21.70060336615234,39.975773973997356,77.17997767673683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35566572093374,9.35566572093374,0.0,0.0,54.61223862789814,0.0,9.35566572093374,0.0,21.673021180523776,0.006033796502510107,6.21939416731754,22.67282040702054,0.3705044250126874,0.006033796502510107,16.0,81.99813445308358,0.0,0.0,0.0,7.219999999999999,0.0,6.324999999999999,0.00621144618492455,0.005036603060927202,11.5,6.324999999999999,0.00621144618492455,0.005036603060927202,4.5,7114960.257918031,1354960.257918031 
 11/14  22:00:00,7.1625,0.0,0.0,0.0,0.0,0.0,20.835474082291036,6.15082235820389,20.047936438834874,5.908382875981713,20.293247724189566,5.956965769515519,19.997070116120113,5.925475008744564,20.335597891389277,5.978157767100694,21.032975941865274,6.777655689406522,20.835474082291036,38.379557852692415,0.0,58.86762582352753,20.047936438834874,39.61973294799104,142.10295820289127,0.0,20.293247724189566,39.15527503173742,103.3198511904838,0.0,19.997070116120113,39.79139813205633,138.37748770593498,0.0,20.335597891389277,39.11015048717272,110.8670124335481,0.0,21.032975941865274,39.58631194450249,63.04580146966117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35566572093374,9.35566572093374,0.0,0.0,54.61223862789814,0.0,9.35566572093374,0.0,20.827725246599034,0.006002069036161977,6.130206929737312,21.82758249229436,0.3705044250126874,0.006002069036161977,16.0,81.99813445308358,0.0,0.0,0.0,7.22,0.0,7.1625,0.00621144618492455,0.005345526884617974,11.5,7.1625,0.00621144618492455,0.005345526884617974,4.5,3064960.257918031,1354960.257918031 
 11/14  23:00:00,6.737499999999999,0.0,0.0,0.0,0.0,0.0,20.109789011457618,6.0989277028571145,19.631186100615096,5.958664275048288,19.867204562124126,6.0261303516410605,19.600413180724807,5.959130754004735,19.900692277228806,6.034758598949075,20.59212686799103,6.359551472355388,20.109789011457618,39.99231918841159,40.16814041374346,0.0,19.631186100615096,40.79779612094928,113.00282116985983,0.0,19.867204562124126,40.39251095929633,79.40743712238913,0.0,19.600413180724807,40.877092243978645,109.30694295101318,0.0,19.900692277228806,40.332825014222145,85.1368911518008,0.0,20.59212686799103,39.52084257534787,36.02268258193766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35566572093374,9.35566572093374,0.0,0.0,54.61223862789814,0.0,9.35566572093374,0.0,20.046426177286392,0.005983760928480405,6.080936863116798,21.0463169173086,0.3705044250126874,0.005983760928480405,16.0,81.99813445308358,0.0,0.0,0.0,7.22,0.0,6.737499999999999,0.00621144618492455,0.00530902917268406,11.5,6.737499999999999,0.00621144618492455,0.00530902917268406,4.5,3064960.257918031,1354960.257918031 
 11/14  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,19.537600989292386,6.017103316436576,19.30927762313677,5.915581243217703,19.528059098713577,5.964475336714025,19.28799238213071,5.912303444875482,19.554517103825,5.969131390579283,20.35881074846453,6.091563408871795,19.537600989292386,41.20217400801091,129.12338405287005,0.0,19.30927762313677,41.49816328947381,90.5544849749034,0.0,19.528059098713577,41.07586900948273,61.63547135933919,0.0,19.28799238213071,41.543759783381795,87.33730787523598,0.0,19.554517103825,41.02160400398679,66.04781415836737,0.0,20.35881074846453,39.358862553113596,7.342943498981128,0.64299670213029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35566572093374,9.35566572093374,0.0,0.0,54.61223862789814,0.0,9.35566572093374,0.0,19.443362161209656,0.005956530532449624,6.006438986180462,20.44330272308879,0.3705044250126874,0.005956530532449624,16.0,81.99813445308358,0.0,0.0,0.0,7.22,0.0,6.1,0.00621144618492455,0.005149232030895962,11.5,6.1,0.00621144618492455,0.005149232030895962,4.5,3064960.257918031,1354960.257918031 
 11/15  01:00:00,7.4750000000000005,0.0,0.0,0.0,0.0,0.0,19.062052454102655,5.910408268727865,19.105226204227275,5.840571972007941,19.288494238320233,5.877304485810758,19.089631574936234,5.836812372486664,19.30728684770115,5.8807317884733985,20.13603669389871,5.902926367526064,19.062052454102655,42.128049150111735,217.0853129792888,0.0,19.105226204227275,41.81131714437276,69.55021782631297,0.0,19.288494238320233,41.44176433266716,46.313213370967105,0.0,19.089631574936234,41.841109440573085,67.02220804083612,0.0,19.30728684770115,41.40312253732036,49.709544138874946,0.0,20.13603669389871,39.3873548800271,0.0,12.667933293003443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35566572093374,9.35566572093374,0.0,0.0,54.61223862789814,0.0,9.35566572093374,0.0,18.97624914967941,0.0059236362228761216,5.912524754462573,19.976249902564163,0.3705044250126874,0.0059236362228761216,16.0,81.99813445308358,0.0,0.0,0.0,7.22,0.0,7.4750000000000005,0.00621144618492455,0.005420387092839487,11.5,7.4750000000000005,0.00621144618492455,0.005420387092839487,4.5,3064960.257918031,1354960.257918031 
 11/15  02:00:00,8.675,0.0,0.0,0.0,0.0,0.0,18.698298551968005,5.819192275492716,19.00936201265999,5.7794433977005495,19.146641156900294,5.805027480575741,18.99477379165016,5.776329737855955,19.159849708779603,5.8072743208017314,19.976227386505567,5.788728568462799,18.698298551968005,42.82470974984403,296.8056747500293,0.0,19.00936201265999,41.8843562615693,47.7112035962009,0.0,19.146641156900294,41.60086639836131,30.99251211333626,0.0,18.99477379165016,41.913471404060175,46.27105247484445,0.0,19.159849708779603,41.57309222448693,33.21832522400331,0.0,19.976227386505567,39.46557108512756,0.0,29.277653896708216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35566572093374,9.35566572093374,0.0,0.0,54.61223862789814,0.0,9.35566572093374,0.0,18.60684698884434,0.005892709340514145,5.822993661514976,19.60690433933271,0.3705044250126874,0.005892709340514145,16.0,81.99813445308358,0.0,0.0,0.0,7.22,0.0,8.675,0.00621144618492455,0.005593768123511212,11.5,8.675,0.00621144618492455,0.005593768123511212,4.5,3064960.257918031,1354960.257918031 
 11/15  03:00:00,7.525,0.0,0.0,0.0,0.0,0.0,18.459614130940455,5.748978235959765,18.90335632217966,5.714343168493414,19.02144295142568,5.730621398607428,18.88927100761839,5.712137239604256,19.030449838280276,5.732043638017039,19.88456844264482,5.704512581542216,18.459614130940455,43.25845605124854,349.0186032113461,0.0,18.90335632217966,41.97273584363797,33.90179966559492,0.0,19.02144295142568,41.71142301527808,20.639050025017468,0.0,18.88927100761839,42.00325853455262,33.15962657510369,0.0,19.030449838280276,41.69209533488734,22.105643488927456,0.0,19.88456844264482,39.45936040339362,0.0,44.122062941895194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35566572093374,9.35566572093374,0.0,0.0,54.61223862789814,0.0,9.35566572093374,0.0,18.32785835368319,0.0058672822705319065,5.7465149423059465,19.327962241680705,0.3705044250126874,0.0058672822705319065,16.0,81.99813445308358,0.0,0.0,0.0,7.22,0.0,7.525,0.00621144618492455,0.005472927072832446,11.5,7.525,0.00621144618492455,0.005472927072832446,4.5,3064960.257918031,1354960.257918031 
 11/15  04:00:00,8.7625,0.0,0.0,0.0,0.0,0.0,18.272352669441467,5.6746722680682895,18.84464059465038,5.661437973157732,18.94614348591709,5.6758195633559465,18.834661256949047,5.65962296252567,18.952450271672788,5.677246569382794,19.806625027064413,5.643245176245099,18.272352669441467,43.54463613283329,380.88872929913623,0.0,18.84464059465038,41.97269831479009,24.79708476204854,0.0,18.94614348591709,41.74897805841388,14.07769866466532,0.0,18.834661256949047,41.99360239837264,24.229778479621245,0.0,18.952450271672788,41.73666813781861,15.065937574906513,0.0,19.806625027064413,39.482442622350284,0.0,51.63383693597592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35566572093374,9.35566572093374,0.0,0.0,54.61223862789814,0.0,9.35566572093374,0.0,18.155087545717254,0.005848342816000164,5.68565521302884,19.15522610008775,0.3705044250126874,0.005848342816000164,16.0,81.99813445308358,0.0,0.0,0.0,7.22,0.0,8.7625,0.00621144618492455,0.005801869563762299,11.5,8.7625,0.00621144618492455,0.005801869563762299,4.5,3064960.257918031,1354960.257918031 
 11/15  05:00:00,8.9375,0.0,0.0,0.0,0.0,0.0,18.144379060056707,5.668661399241739,18.825690846269605,5.703060800623481,18.906090659060954,5.6995227149127405,18.817952849043614,5.702773817669001,18.909933382168102,5.698190382184746,19.735781539667766,5.698440235211959,18.144379060056707,43.87782959329181,423.38179350461223,0.0,18.825690846269605,42.144159020673364,15.203619646245897,0.0,18.906090659060954,41.92259110675684,7.4079702403996635,0.0,18.817952849043614,42.16371810758865,14.978226668948537,0.0,18.909933382168102,41.90865458407292,7.889054763371519,0.0,19.735781539667766,39.80870776082172,0.0,57.04725494186425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35566572093374,9.35566572093374,0.0,0.0,54.61223862789814,0.0,9.35566572093374,0.0,18.01597394045964,0.005848393287829334,5.671092343991772,19.016112402479713,0.3705044250126874,0.005848393287829334,16.0,81.99813445308358,0.0,0.0,0.0,7.22,0.0,8.9375,0.00621144618492455,0.006178533139480602,11.5,8.9375,0.00621144618492455,0.006178533139480602,4.5,3064960.257918031,1354960.257918031 
 11/15  06:00:00,8.9875,0.0,0.0,0.0,0.0,0.0,18.054366360856896,5.741460756851234,18.764304249732586,5.8015331646529225,18.844705563867613,5.781157334475761,18.759614781497408,5.803073950177075,18.847321053826622,5.778101006482908,19.669253386388224,5.8203790606505645,18.054366360856896,44.350231967904605,426.76012567359794,0.0,18.764304249732586,42.595850278381754,12.597713240989265,0.0,18.844705563867613,42.322464632960575,5.209826472067903,0.0,18.759614781497408,42.61288257713354,12.280812013313778,0.0,18.847321053826622,42.306584677608775,5.554604657544587,0.0,19.669253386388224,40.312809952916005,0.0,59.232856325880846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35566572093374,9.35566572093374,0.0,0.0,54.61223862789814,0.0,9.35566572093374,0.0,17.921993865743637,0.005878631903783495,5.73923607950314,18.922076980956255,0.3705044250126874,0.005878631903783495,16.0,81.99813445308358,0.0,0.0,0.0,7.22,0.0,8.9875,0.00621144618492455,0.006401919847138524,11.5,8.9875,0.00621144618492455,0.006401919847138524,4.5,3064960.257918031,1354960.257918031 
 11/15  07:00:00,9.775,0.0,0.0,0.0,0.0,0.0,18.501949442066785,6.023071653766257,21.795110650837664,6.239062593394514,21.88209569980925,6.418653796673251,21.77340969862678,6.227216520128059,21.883855830880705,6.449348346538531,21.653264999193375,6.133811720706646,18.501949442066785,43.97164740294568,1250.2490423264328,0.0,21.795110650837664,36.427919198978074,2694.7252728493736,0.0,21.88209569980925,36.67646999663403,1224.3201397170335,0.0,21.77340969862678,36.448136645342586,2630.9998234410305,0.0,21.883855830880705,36.74944026814791,1252.601402853175,0.0,21.653264999193375,36.47608290441532,2576.412977150877,0.0,0.0,14233.48495327324,0.0,0.0,3159.7894457429134,1621.5220873061699,3069.709722452895,1690.948194095391,3026.962269080471,0.0,1442.1304837621626,0.0,0.0,0.0,0.0,14233.48495327324,17791.856191591552,0.0,0.0,9.35566572093374,9.35566572093374,0.0,0.0,67.5764277373649,0.2554529312345381,9.35566572093374,0.0,11.172859991747746,0.006434784162630026,7.027789939213056,15.999957019862547,0.3705044250126874,0.006434784162630026,16.0,81.9999517725859,0.0,0.013644345625185295,0.0,7.219999999999999,0.0,9.775,0.31057230924622753,0.006523189444627689,11.5,9.775,0.31057230924622753,0.006523189444627689,4.5,3305101.521350989,1354960.257918031 
 11/15  08:00:00,10.6875,0.0,0.0,0.0,0.0,0.0,19.07553413635773,6.604647471991021,22.198969989911404,6.800515626693832,22.199828829314953,6.997211373008362,22.20002663132906,6.781927300464424,22.19963582426654,7.018063485051196,22.20027502516641,6.595088486406096,19.07553413635773,44.15849520941557,1251.3942869643524,0.0,22.198969989911404,36.919849044016914,1717.7296509716457,0.0,22.199828829314953,37.419554715923795,519.4855463356001,0.0,22.20002663132906,36.87038721067753,1637.419305575329,0.0,22.19963582426654,37.47346906072502,738.053271038717,0.0,22.20027502516641,36.39888142877367,1846.3083476345905,0.0,0.0,9655.941346836185,0.0,0.0,2213.885011545453,937.5361484033334,2107.2431674434597,1199.3587962266647,2339.346207840961,0.0,1120.4893543931596,0.0,0.0,0.0,0.0,9655.941346836185,12069.926683545233,0.0,0.0,9.35566572093374,9.35566572093374,0.0,0.0,59.376694450427394,0.10272659363930185,9.35566572093374,0.0,12.026574954509192,0.006477930350815747,7.118684917519456,15.999585102681843,0.3705044250126874,0.006477930350815747,16.0,82.0,0.0,0.009551101109288872,0.0,7.22,0.0,10.6875,0.31057230924622753,0.006533200587382876,11.5,10.6875,0.31057230924622753,0.006533200587382876,4.5,3161036.794459933,1354960.257918031 
 11/15  09:00:00,11.1,11.0,5.0,11.0,5.0,20.0,20.09242681951099,7.680579897819632,22.200281381471736,8.753780789001933,22.25154715727325,8.57192978476521,22.20025612131096,8.765296206903638,22.200257705836204,8.51805819864738,22.4395033729497,8.783737567024238,20.09242681951099,44.637151631913824,2155.8418310280613,0.0,22.200281381471736,42.234800771749775,75.3275059171572,85.32333662439771,22.25154715727325,41.556104939956185,0.0,357.0190292127984,22.20025612131096,42.27037402957087,36.12869778259429,158.27927168162356,22.200257705836204,41.53549941481159,16.104543066960048,80.69441532606342,22.4395033729497,41.711090422830935,0.0,511.5644631693783,0.0,1844.9682117645334,0.0,0.0,485.7851416289498,64.78958053364772,347.32637056546594,396.75852251259903,0.0,0.0,934.7969739550474,0.0,0.0,0.0,0.0,1844.9682117645334,2306.2102647056663,0.0,0.0,9.35566572093374,9.35566572093374,0.0,0.0,51.237990605568704,0.014606801083157404,9.35566572093374,0.0,12.52016833827231,0.0065324886533570685,7.239660301698845,15.999963139071875,0.3705044250126874,0.0065324886533570685,16.0,81.82251635629032,0.0,0.007462089714382714,0.0,7.22,0.0,11.1,0.31057230924622753,0.006525864101476202,11.5,11.1,0.31057230924622753,0.006525864101476202,4.5,32868569.66701276,1354960.257918031 
 11/15  10:00:00,12.475000000000001,11.0,5.0,11.0,5.0,20.0,21.131494631961253,9.778694433642563,22.79959974858026,10.59657257159924,23.484638008107556,9.9202156069452,22.999440059484982,10.680018789671848,22.329703352571368,9.696620356811877,23.579667395634416,11.269721601949529,21.131494631961253,48.24682906614322,2077.952558809483,0.0,22.79959974858026,46.02768317177554,0.0,545.2113122236989,23.484638008107556,42.207106187096876,0.0,505.77703205066166,22.999440059484982,45.727267716526974,0.0,531.3656326915188,22.329703352571368,44.59383116053531,0.0,460.3098369557623,23.579667395634416,45.92220119409805,0.0,603.7836407216183,0.0,830.9647238972635,634.554878594031,0.0,0.0,0.0,0.0,11.5765634651679,0.0,0.0,742.9149491713438,308.204766988473,308.2047669884728,0.0,0.0,658.2918064653752,822.864758081719,524.835280955917,634.554878594031,7.824595765775448,7.22,0.26271806751110177,1159.390159549948,48.75809788372207,0.005978756175970422,7.824595765775448,0.26271806751110177,13.031506243937885,0.006987834175370289,8.203532908682766,15.999597407394887,0.3705044250126874,0.006987834175370289,16.0,79.16973886851886,0.0,0.005925294150237867,0.0,7.22,0.04427011187165346,11.49995647809946,0.31057230924622753,0.006864125621610955,11.5,12.475000000000001,0.31057230924622753,0.006864125621610955,4.5,45341617.11155869,1354960.257918031 
 11/15  11:00:00,14.7375,11.0,5.0,11.0,5.0,20.0,22.219564144552454,11.183761632903018,23.774096609879127,11.81528462962839,24.47263293035873,10.970999447688678,23.86986555526149,11.970031187730076,22.863401483194956,10.550268753950334,24.370044028447168,13.025356740975358,22.219564144552454,49.57709943477093,2053.978250508121,0.0,23.774096609879127,47.051909004785294,0.0,624.0504302836734,24.47263293035873,42.6655240067226,0.0,573.0774057805971,23.86986555526149,47.26160020749471,0.0,598.1599396312132,22.863401483194956,45.70790990726114,0.0,512.0688512236334,24.370044028447168,49.15921131709524,0.0,667.8887112954786,0.0,722.2334626157767,1066.250491308204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,680.9310660630861,1023.5961434359447,1023.5961434359446,0.0,0.0,722.2334626157767,902.7918282697209,599.874379867352,1066.250491308204,7.88048291552494,7.219999999999999,0.3805691855663997,1666.124871175556,48.93343822662284,0.005224269072119541,7.88048291552494,0.38056918556639974,13.197786862387218,0.007291187952379981,8.82136722135727,15.999948260124416,0.3705044250126874,0.007291187952379981,16.0,80.09800577305022,0.0,0.005224269072119541,0.0,7.22,0.14914853107968049,11.49991583661239,0.31057230924622753,0.007077075814251091,11.5,14.7375,0.31057230924622753,0.007077075814251091,4.5,47069474.54550262,1354960.257918031 
 11/15  12:00:00,15.6,8.8,4.0,8.8,4.0,16.0,23.278279916874205,11.966768558802576,24.427862651833493,11.902828243071957,24.63057723350863,10.855174271035622,24.124034302130063,12.14117933374521,23.118110370457497,10.446450128561128,24.458542861260415,13.35300392171432,23.278279916874205,48.970612967815974,1825.137728498352,0.0,24.427862651833493,45.51147697069382,0.0,899.2090632620275,24.63057723350863,41.95368452694991,0.0,715.3657063836625,24.124034302130063,47.07516982224329,0.0,678.8889517549221,23.118110370457497,44.700469426318485,0.0,530.8210207010274,24.458542861260415,49.957390476091646,0.0,976.8968005095492,0.0,469.2998489350407,1885.7947813968674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,460.7338944638022,1294.9593516789475,1294.9593516789473,522.0487371320514,522.0487371320514,469.2998489350407,586.6248111688009,746.5219249671909,1885.7947813968674,8.339192147911238,7.219999999999999,0.42282190226536254,2632.316706364058,48.851078462589456,0.003386887803753972,8.339192147911238,0.42282190226536254,14.543180209450856,0.007156088321446484,8.512709127655322,16.004517921935523,0.45718165709427677,0.007156088321446484,16.0,80.79096111938948,0.0,0.003386887803753972,0.022049913129334974,7.219999999999999,0.1635495500492838,11.499721886978994,0.31057230924622753,0.0064898832740748445,11.5,15.6,0.31057230924622753,0.0064898832740748445,4.5,46376506.562188365,1446894.2377835542 
 11/15  13:00:00,14.5375,4.4,2.0,4.4,2.0,8.0,23.97243383619783,11.065905091186885,24.586722916598696,10.093266876196902,24.205978747952912,8.506920264875887,23.914086318482433,10.313150606005433,22.885126294185767,8.138547363276915,24.42922892510943,11.859915199679868,23.97243383619783,44.288627015748986,1261.1560428297767,0.0,24.586722916598696,39.99362598369915,0.0,688.6358119665086,24.205978747952912,36.775182782430065,0.0,554.2244104984081,23.914086318482433,42.26782562532483,0.0,601.026061010051,22.885126294185767,38.86235320187692,0.0,512.9509031988403,24.42922892510943,45.398016716274725,0.0,672.3335100305358,0.0,560.9007664247897,1113.6810242795411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,562.8145593411049,957.5161243512666,957.5161243512666,0.0,0.0,560.9007664247897,701.125958030987,608.1846894070725,1113.6810242795411,7.905715591232658,7.22,0.3877437721064591,1721.8657136866136,48.59719014595071,0.004016819723727082,7.905715591232658,0.38774377210645916,13.505268897746262,0.005946188653640215,5.8508130841557895,16.000496935726353,0.3705044250126874,0.005946188653640215,16.0,81.15082179385232,0.0,0.004016819723727082,0.0,7.22,0.07863333818246014,11.499938645675748,0.31057230924622753,0.005405899934229526,11.5,14.5375,0.31057230924622753,0.005405899934229526,4.5,41704868.11015418,1354960.257918031 
 11/15  14:00:00,14.2125,8.8,4.0,8.8,4.0,16.0,24.43332929011607,8.800806179659904,24.295790685750735,8.454348979062086,23.73884284548248,6.668485729160405,23.976021798860856,8.541614711345892,22.96725654760965,6.288391474898134,24.701268946380146,10.482566062015538,24.43332929011607,36.996246473003424,1155.0162204454082,0.0,24.295790685750735,36.41497321489085,0.0,663.9695029519502,23.73884284548248,33.32911450003573,0.0,521.555797625561,23.976021798860856,37.343723509534414,0.0,604.4109448082465,22.96725654760965,34.01827538569812,0.0,517.988165704678,24.701268946380146,40.74190358921048,0.0,692.738002915901,0.0,524.1519577593758,972.8454964409507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,531.1253807205601,853.8628938191243,853.8628938191243,0.0,0.0,524.1519577593758,655.1899471992197,583.2960065650643,972.8454964409507,7.707277459985819,7.22,0.4774731765525263,1556.1415030060152,48.27761241779736,0.0037180400388642986,7.707277459985819,0.4774731765525263,13.585923117678735,0.005207597829656468,3.9848340672126374,16.000233220146242,0.3705044250126874,0.005207597829656468,16.0,81.42444985136187,0.0,0.0037180400388642986,0.0,7.22,0.07030874922176825,11.500274303999653,0.31057230924622753,0.004759063701927647,11.5,14.2125,0.31057230924622753,0.004759063701927647,4.5,44397533.70327574,1354960.257918031 
 11/15  15:00:00,14.775,11.0,5.0,11.0,5.0,20.0,24.702957734620462,8.22464126424454,24.15590599737542,8.379754671375231,23.55629199147262,6.487151890016972,24.08531997229822,8.483125471189737,23.09467064569861,6.112573030302592,24.814774139529018,10.53429630480615,24.702957734620462,34.99027819889162,1214.6172636446495,0.0,24.15590599737542,36.53775069677968,0.0,692.7702309007392,23.55629199147262,33.281787003705965,0.0,509.00674803577107,24.08531997229822,36.950486065030184,0.0,641.817653311535,23.09467064569861,33.3483649131836,0.0,527.2041597509971,24.814774139529018,40.60285784092656,0.0,1089.6695184042765,0.0,378.88983464389787,1239.6298461737363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.1810963039192,1030.5360866224391,1030.5360866224391,365.43786226420855,365.43786226420855,378.88983464389787,473.6122933048723,630.7377604287013,1239.6298461737363,8.203656215782555,7.219999999999999,0.30129843256966926,1870.3676066024375,47.992841285500475,0.0026670884610289695,8.203656215782555,0.30129843256966926,14.653816465155483,0.005175005549391876,3.876954595486593,16.0012760440814,0.42450784848123235,0.005175005549391876,16.0,81.59656015102085,0.0,0.002667088461028969,0.009506139647944393,7.219999999999999,0.08477940405500221,11.500651764379816,0.31057230924622753,0.004598641851800483,11.5,14.775,0.31057230924622753,0.004598641851800483,4.5,45346675.55058675,1396355.3394794336 
 11/15  16:00:00,14.624999999999998,11.0,5.0,11.0,5.0,20.0,24.7394794624378,8.457186927718556,23.953532475266986,8.672350776667049,23.26111585893627,6.8724802685410555,23.91512466119709,8.840702438115734,22.98736326037586,6.552830329300024,24.762602512655143,10.336132856864998,24.7394794624378,35.46844076829009,1141.331333380776,0.0,23.953532475266986,37.72436455248042,0.0,630.9604009127665,23.26111585893627,34.78726230871611,0.0,484.65391110511973,23.91512466119709,38.245179580791074,0.0,594.5088562024707,22.98736326037586,34.59849992563576,0.0,514.3169227954686,24.762602512655143,40.195892848165364,0.0,691.7211186764735,0.0,530.76040450599,1341.5622057914168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,533.6091981077947,983.6893728845847,983.6893728845847,0.0,0.0,530.76040450599,663.4505056324874,648.7106800012947,1341.5622057914168,7.793172146300251,7.22,0.5614758203233954,1990.2728857927113,47.91613292831207,0.0037251801617889974,7.793172146300251,0.5614758203233956,13.648842568052297,0.005130065656165342,3.786607507085797,16.070116894109766,0.3705044250126874,0.005130065656165342,16.0,81.69951751066951,0.0,0.0037251801617889974,0.0,7.219999999999999,0.08113036975973104,11.500281218044757,0.31057230924622753,0.004738161312227244,11.5,14.624999999999998,0.31057230924622753,0.004738161312227244,4.5,43810312.19461075,1354960.257918031 
 11/15  17:00:00,13.400000000000002,11.0,5.0,11.0,5.0,20.0,24.67479426696882,8.5730624562364,23.513886068038683,8.934731982576814,22.779646021726315,6.786535652492121,23.487456270515263,9.118032810902339,22.589359551652933,6.4784792348758815,24.748176553289987,11.364380238071359,24.67479426696882,35.8872876699102,1084.3839970613867,0.0,23.513886068038683,39.43111647250632,0.0,601.5273042339904,22.779646021726315,35.60494344244553,0.0,456.88971162631816,23.487456270515263,39.98522075383822,0.0,567.5594348518919,22.589359551652933,35.2627625641745,0.0,489.8972708053051,24.748176553289987,43.0844953489013,0.0,696.8445332726134,0.0,501.28110934575733,657.6526523576562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,508.63177625365137,597.9991995022766,597.9991995022766,0.0,0.0,501.28110934575733,626.6013866821966,528.3549859810045,657.6526523576562,7.792532353902034,7.22,0.2730473897101932,1186.0076383386609,47.7168598628292,0.0034975694283029338,7.792532353902034,0.2730473897101933,13.645205162191488,0.00509603457679488,3.698460730762266,16.00015973759823,0.3705044250126874,0.00509603457679488,16.0,81.78924767973162,0.0,0.0034975694283029333,0.0,7.22,0.04806642886157849,11.500384426777636,0.31057230924622753,0.004706285250224912,11.5,13.400000000000002,0.31057230924622753,0.004706285250224912,4.5,39511480.45619477,1354960.257918031 
