Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/15  18:00:00,12.425,11.0,5.0,11.0,5.0,20.0,24.46136451801468,8.724443399877325,23.13006256193962,8.813153843168493,22.45942493095305,6.541620503133398,23.171234084472943,9.025510439916586,22.28319163989523,6.244145053625026,24.609837951991825,11.846096958382212,24.46136451801468,36.721219120679706,1029.2566014333988,0.0,23.13006256193962,40.02279467276738,0.0,570.9014501869262,22.45942493095305,35.69682293602463,0.0,435.33308771767537,23.171234084472943,40.50033735116925,0.0,543.697557033358,22.28319163989523,35.34885528735699,0.0,466.46827933714957,24.609837951991825,44.84314445581957,0.0,686.4030700424033,0.0,515.7460732054813,454.0948568641561,0.0,0.0,0.0,0.0,0.6989438087573805,0.0,0.0,519.5109149038249,291.1087413790926,291.1087413790926,0.0,0.0,397.0525572005532,496.3156965006915,493.4993959472891,454.0948568641561,7.434468044757267,7.22,0.5027792495147017,947.5942528114454,47.59030982107484,0.0035852733082771737,7.434468044757267,0.5027792495147017,13.614473271194065,0.005054774507423072,3.5844429757447296,15.998556546233557,0.3705044250126874,0.005054774507423072,16.0,81.49348970893398,0.0,0.0035825316659319137,0.0,7.22,0.022430307899825273,11.50011373312341,0.31057230924622753,0.004634066169624469,11.5,12.425,0.31057230924622753,0.004634066169624469,4.5,39597416.582186684,1354960.257918031 
 11/15  19:00:00,10.825,5.5,2.5,5.5,2.5,10.0,23.806279956209917,8.390142354751923,22.286936199859127,7.93326455489357,22.202092283672716,5.985712981871393,22.30257456819841,8.14968484863965,22.201086526162047,5.7738735619574095,23.597238519626767,11.144485692171092,23.806279956209917,37.338032756672135,458.7085798783205,0.0,22.286936199859127,39.68629139214836,0.0,277.2493114987407,22.202092283672716,34.89669553415129,0.0,137.85860397576366,22.30257456819841,40.23651650403104,0.0,284.0323876415673,22.201086526162047,34.389937981982264,0.0,116.108256187949,23.597238519626767,45.48981532996956,0.0,605.3163911032403,0.0,1820.4168010959033,51.43990220041094,0.0,225.12649327408707,279.5375807313114,192.86618250407358,344.33378313161086,0.0,0.0,780.4844958002724,11.848260936214203,11.848260936214203,0.0,0.0,1820.4168010959033,2275.5210013698793,112.78954610729554,51.43990220041094,7.308743681960209,7.2823850765966425,0.11630880712757322,164.2294483077065,46.24813290181879,0.012106470551055246,7.308743681960209,0.11630880712757322,12.92324186202079,0.005347710556913856,4.37628053305896,16.00005934580988,0.3705044250126874,0.005347710556913856,16.0,80.15680037309872,0.0,0.006270364622376952,0.0,7.22,0.000826133184714082,10.787368102253932,0.31057230924622753,0.005001457828454367,11.5,10.825,0.31057230924622753,0.005001457828454367,4.5,23479249.067825507,1354960.257918031 
 11/15  20:00:00,9.625,0.0,0.0,0.0,0.0,0.0,22.90330167746658,7.34579518840135,22.20062775998852,6.572004567417007,22.200457236706573,5.525362605670974,22.20154007309248,6.725352390530965,22.19999324643457,5.458837514547762,22.389516698275877,9.235441163170528,22.90330167746658,36.72190778624417,66.58700394115453,4.448059274776142,22.20062775998852,36.35088714332209,565.228463081962,0.0,22.200457236706573,33.803165111683825,225.77717775247552,0.0,22.20154007309248,36.73612884186632,545.5330476848915,0.0,22.19999324643457,33.647932589310194,229.65961057774896,0.0,22.389516698275877,43.08774686213231,0.0,303.38461429788975,0.0,4958.7427649823,0.0,0.0,1059.7599235824991,643.2414789500053,1013.69712388398,690.3030856105622,204.28060799289028,0.0,1202.3201093967705,0.0,0.0,0.0,0.0,4958.7427649823,6198.428456227875,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,47.51550196746585,0.03453331416320364,7.303180102128857,0.0,11.8037027701054,0.005764028640519916,5.440607757427084,15.999340358060394,0.3705044250126874,0.005764028640519916,16.0,81.7351631242499,0.0,0.010578867229095823,0.0,7.22,0.0,9.625,0.31057230924622753,0.005586017674911095,11.5,9.625,0.31057230924622753,0.005586017674911095,4.5,12187074.605318077,1354960.257918031 
 11/15  21:00:00,10.4625,0.0,0.0,0.0,0.0,0.0,22.107928877582257,6.5883629091030524,21.066306834496633,6.319872198053809,21.3494780697715,6.212392978825133,21.075122903308877,6.376514876987065,21.37597287478038,6.241908409278438,21.77574643564381,7.842818715662441,22.107928877582257,36.590757660322346,81.03114460514348,0.0,21.066306834496633,38.2973087477166,159.70811401300065,0.0,21.3494780697715,37.3642023171249,115.59210830081372,0.0,21.075122903308877,38.42460319355231,150.5376701649702,0.0,21.37597287478038,37.37928178437085,125.58732002705528,0.0,21.77574643564381,40.685970383142156,102.44167400831836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,22.066277894454394,0.006260975910989784,6.61830363952374,23.065661721005824,0.3705044250126874,0.006260975910989784,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,10.4625,0.00621144618492455,0.00641512023903283,11.5,10.4625,0.00621144618492455,0.00641512023903283,4.5,7114960.257918031,1354960.257918031 
 11/15  22:00:00,12.162500000000001,0.0,0.0,0.0,0.0,0.0,21.256525488631752,6.754098086272756,20.45597448690057,6.695060582503489,20.75472280764511,6.733094577825781,20.4619419382336,6.708495266246059,20.78884248024456,6.7419506994260185,21.218986686577352,7.425732861146386,21.256525488631752,38.98912105280931,0.0,77.98967060582231,20.45597448690057,40.79057690049401,147.2086982343618,0.0,20.75472280764511,40.1519491335003,104.0169895032364,0.0,20.4619419382336,40.81312677027423,138.9139839911171,0.0,20.78884248024456,40.0919128614981,112.24534553622385,0.0,21.218986686577352,40.91655172452591,85.68752205535225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,21.29912102546533,0.006321680251087773,6.7516908423615405,22.298393913522634,0.3705044250126874,0.006321680251087773,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,12.162500000000001,0.00621144618492455,0.007644316006637028,11.5,12.162500000000001,0.00621144618492455,0.007644316006637028,4.5,3064960.257918031,1354960.257918031 
 11/15  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.672940058211033,7.05338754682928,20.170065426318587,7.163800880021894,20.397563179341816,7.140323582474908,20.173169190870652,7.170248275713217,20.418433409693353,7.135095113855092,20.799382724941317,7.559645134638464,20.672940058211033,41.251824635378554,6.3339995267515405,10.59246297056302,20.170065426318587,42.874029900205464,119.11401718184646,0.0,20.397563179341816,42.207115799220844,85.11553463070788,0.0,20.173169190870652,42.88475306079934,112.53162105662011,0.0,20.418433409693353,42.13754049322165,92.37102359257574,0.0,20.799382724941317,42.37238245624671,68.34536673353176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,20.66126676605752,0.006448426652073579,7.037603232224139,21.66030811028318,0.3705044250126874,0.006448426652073579,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,12.8,0.00621144618492455,0.008424627675828866,11.5,12.8,0.00621144618492455,0.008424627675828866,4.5,3064960.257918031,1354960.257918031 
 11/15  24:00:00,12.425,0.0,0.0,0.0,0.0,0.0,20.261230342703154,7.421509174113613,19.950628767596257,7.5583193100037676,20.153840388290092,7.497410389406372,19.952039432535862,7.565360132220244,20.175669395928495,7.488959487756123,20.541885584001022,7.819653393142157,20.261230342703154,43.392413174997124,56.64394781728515,0.0,19.950628767596257,44.64896478795328,101.4648214101598,0.0,20.153840388290092,43.907497916004765,71.860985083277,0.0,19.952039432535862,44.666570920534824,95.95104370085471,0.0,20.175669395928495,43.82295415616205,77.67270374699245,0.0,20.541885584001022,43.820048324221176,53.81392818151795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,20.220876392853395,0.006611310594061002,7.398005932874462,21.219620328079316,0.3705044250126874,0.006611310594061002,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,12.425,0.00621144618492455,0.00835872171882529,11.5,12.425,0.00621144618492455,0.00835872171882529,4.5,3064960.257918031,1354960.257918031 
 11/16  01:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,19.953753811605836,7.7272854612914665,19.895135752161796,7.797320520835287,20.059814297246923,7.73798612792654,19.897647012881464,7.804179521867971,20.07736405783646,7.731537348072858,20.5604079295166,7.984486410665715,19.953753811605836,45.15753104564421,130.6947313666917,0.0,19.895135752161796,45.537388697005625,78.46042042256039,0.0,20.059814297246923,44.893252630338694,55.05686235188239,0.0,19.897647012881464,45.55158744382135,74.08919747170404,0.0,20.07736405783646,44.824807580124926,59.44786084533183,0.0,20.5604079295166,44.262827865117714,25.07706734234506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,19.87767508923064,0.006746512116773497,7.691278806119302,20.876172292643876,0.3705044250126874,0.006746512116773497,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,11.5125,0.00621144618492455,0.007482056217245032,11.5,11.5125,0.00621144618492455,0.007482056217245032,4.5,6304960.257918031,1354960.257918031 
 11/16  02:00:00,9.35,0.0,0.0,0.0,0.0,0.0,19.7040751165377,7.820578327356069,19.74064184410312,7.732901318265574,19.898830114513903,7.722458351662801,19.743163103809216,7.7358252220072234,19.913687755142227,7.72382396980373,20.513118898177186,7.835159461124802,19.7040751165377,46.153634518373195,190.8215641451352,0.0,19.74064184410312,45.7741391256268,68.08342300072462,0.0,19.898830114513903,45.29490614977685,46.74536599313001,0.0,19.743163103809216,45.776106774102495,64.26426284696458,0.0,19.913687755142227,45.257432932684,50.476908340742625,0.0,20.513118898177186,43.94326198252542,6.2578555880564295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,19.593487711224423,0.006783969923134343,7.781038430920545,20.591916576784527,0.3705044250126874,0.006783969923134343,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,9.35,0.00621144618492455,0.005475768334729616,11.5,9.35,0.00621144618492455,0.005475768334729616,4.5,6304960.257918031,1354960.257918031 
 11/16  03:00:00,7.6125,0.0,0.0,0.0,0.0,0.0,19.429814857983843,7.612569045400112,19.5324854082944,7.445447267683691,19.694928577177084,7.498317733466066,19.536133838638897,7.442075855253541,19.70796940337761,7.506981363196473,20.424635038050376,7.44288497166885,19.429814857983843,46.28515805409462,225.01140065047252,0.0,19.5324854082944,45.46836892894489,61.49540754963431,0.0,19.694928577177084,45.17473801858055,40.907543334556294,0.0,19.536133838638897,45.447595629647914,57.941760206432946,0.0,19.70796940337761,45.16491023063493,44.17067176107122,0.0,20.424635038050376,43.01637916799834,0.0,9.770014679157953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,19.30298194810328,0.006700781851656897,7.607617378387509,20.301562592076447,0.3705044250126874,0.006700781851656897,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,7.6125,0.00621144618492455,0.004616979828445956,11.5,7.6125,0.00621144618492455,0.004616979828445956,4.5,6304960.257918031,1354960.257918031 
 11/16  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,19.13220088567835,7.335714980612236,19.380637634898367,7.201876990256752,19.532785571377463,7.267037257771146,19.38817923809412,7.195574665885491,19.543544381584567,7.274569718713995,20.349784467724614,7.134428206739242,19.13220088567835,46.26717302996655,279.35210161137843,0.0,19.380637634898367,45.14097078889721,49.904778452038215,0.0,19.532785571377463,44.91577208903207,31.829935843708142,0.0,19.38817923809412,45.10031040606908,46.67412435527251,0.0,19.543544381584567,44.90889916760109,34.32361647984095,0.0,20.349784467724614,42.31221759853639,0.0,27.371313496764287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,19.00608244895711,0.006571239167116895,7.334429181821268,20.00489953136618,0.3705044250126874,0.006571239167116895,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.004730948395613911,11.5,7.2,0.00621144618492455,0.004730948395613911,4.5,6304960.257918031,1354960.257918031 
 11/16  05:00:00,6.512499999999999,0.0,0.0,0.0,0.0,0.0,18.84810564960511,7.106849450074907,19.23383048148638,6.987130874583449,19.37163005828964,7.037924206375103,19.24131883340492,6.981162776719629,19.379815262099157,7.042999374885276,20.265925100976002,6.901274485897615,18.84810564960511,46.362477134976224,338.74508747104255,0.0,19.23383048148638,44.88961175245616,37.97918563823208,0.0,19.37163005828964,44.66141128073324,22.741118326396304,0.0,19.24131883340492,44.850294198540624,35.38828559398638,0.0,19.379815262099157,44.654205252084104,24.485709760556574,0.0,20.265925100976002,41.856979979837575,0.0,44.19132463579541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,18.709979344523468,0.006460392406911651,7.094317086682783,19.708998830062736,0.3705044250126874,0.006460392406911651,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.00621144618492455,0.004657623608778723,11.5,6.512499999999999,0.00621144618492455,0.004657623608778723,4.5,6304960.257918031,1354960.257918031 
 11/16  06:00:00,4.725,0.0,0.0,0.0,0.0,0.0,18.578759331283376,6.855685987542357,19.05341176142369,6.736837868370056,19.187466514775892,6.788665704032037,19.059300052878704,6.730819330403396,19.19393437201671,6.794381417659479,20.187544809551255,6.638783020655936,18.578759331283376,46.34447847528861,377.4480128877542,0.0,19.05341176142369,44.623483978797424,28.619678572452187,0.0,19.187466514775892,44.40993672777782,15.102032048670594,0.0,19.059300052878704,44.588630222475416,26.648803162992635,0.0,19.19393437201671,44.40948121097877,16.183918148005773,0.0,20.187544809551255,41.30814701977448,0.0,61.56046996063401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,18.412331050715284,0.006349117802847302,6.843725673669529,19.411553805709048,0.3705044250126874,0.006349117802847302,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,4.725,0.00621144618492455,0.0043576644846087306,11.5,4.725,0.00621144618492455,0.0043576644846087306,4.5,6304960.257918031,1354960.257918031 
 11/16  07:00:00,3.2124999999999995,0.0,0.0,0.0,0.0,0.0,18.314868275667855,6.639405636794694,18.87252752620281,6.533544373850042,19.09485850664872,6.570699329915841,18.883448379410044,6.528599346063086,19.01114112672473,6.574145581617897,20.116408878855495,6.440922705691305,18.314868275667855,46.42204703909232,420.1459170712417,0.0,18.87252752620281,44.50327262554086,19.795130557030745,0.0,19.09485850664872,44.00526109632037,6.93356362237688,5.2197625566863906,18.883448379410044,44.45779711436124,17.914066331129703,0.0,19.01114112672473,44.243233888308886,8.11525242068177,0.0,20.116408878855495,40.92855098681831,0.0,79.01077490673842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,18.12086132348585,0.006240433740137302,6.604512485985522,19.120282693136296,0.3705044250126874,0.006240433740137302,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.00621144618492455,0.004116706513493766,11.5,3.2124999999999995,0.00621144618492455,0.004116706513493766,4.5,6304960.257918031,1354960.257918031 
 11/16  08:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,18.129781698907053,6.375969719568342,18.83396610060096,6.260962773577228,20.47091643280997,6.294982927739307,18.86858280055717,6.256553474332656,18.958033109426424,6.2992212923173625,20.02971623439377,6.171822079393282,18.129781698907053,46.1203233463532,537.1169026369702,0.0,18.83396610060096,43.781203349219666,5.392808410952284,0.5881841923280149,20.47091643280997,39.67083462039169,0.0,106.2165312993977,18.86858280055717,43.67321142056535,3.180801021325294,1.2499828699199043,18.958033109426424,43.557677326121144,0.17146693578607142,4.922783724636531,20.02971623439377,40.39209601790783,0.0,90.05199048249486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,17.894478850345923,0.0061245385064135,6.340622596766376,18.894112102945456,0.3705044250126874,0.0061245385064135,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,3.1125,0.00621144618492455,0.004048916277406316,11.5,3.1125,0.00621144618492455,0.004048916277406316,4.5,6304960.257918031,1354960.257918031 
 11/16  09:00:00,5.425,0.0,0.0,0.0,0.0,0.0,18.155009295548446,6.084032712403829,19.150215090021256,5.978951564014591,22.14723472587108,6.013438717928471,19.118828051233677,5.97464030967992,19.14278379455703,6.018563089636476,20.044759727167765,5.891090489223251,18.155009295548446,45.12949445939015,689.9947258085325,0.0,19.150215090021256,42.09992682191748,0.0,18.123996456291053,22.14723472587108,35.09879450293985,0.0,217.12871478098307,19.118828051233677,42.16849418720484,0.0,14.785204143299808,19.14278379455703,42.23298204941294,0.0,16.314343922191824,20.044759727167765,39.578737003797585,0.0,88.91433381896678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,17.923411052395657,0.006005497746456827,6.059238837496437,18.923262029138158,0.3705044250126874,0.006005497746456827,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,5.425,0.00621144618492455,0.004302461871782624,11.5,5.425,0.00621144618492455,0.004302461871782624,4.5,6304960.257918031,1354960.257918031 
 11/16  10:00:00,8.387500000000001,0.0,0.0,0.0,0.0,0.0,18.466923753201126,5.835199798963963,19.75444476232128,5.735210931587833,23.38367885019478,5.769221127026361,19.56666247150467,5.7310657816478905,19.529599997564297,5.774709104156266,20.151020930481913,5.6503305299972615,18.466923753201126,43.50095162133371,772.0623538854826,0.0,19.75444476232128,39.86907412646466,0.0,42.70321870599503,23.38367885019478,32.003587657620855,0.0,280.39405598673136,19.56666247150467,40.323637731387954,0.0,26.232834349390316,19.529599997564297,40.53863270265822,0.0,23.03301210272997,20.151020930481913,38.668860458061815,0.0,73.83046111188327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,18.21958105913015,0.005902084238773143,5.819924651136115,19.219621254499643,0.3705044250126874,0.005902084238773143,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,8.387500000000001,0.00621144618492455,0.004452058723830083,11.5,8.387500000000001,0.00621144618492455,0.004452058723830083,4.5,6304960.257918031,1354960.257918031 
 11/16  11:00:00,9.775,0.0,0.0,0.0,0.0,0.0,18.96734405004618,5.5886962503206155,20.234902895434708,5.429188919666558,23.109053787263925,5.480560648475603,20.004115832330836,5.4238979995719285,19.956979643799215,5.489153714844012,20.282850484803774,5.3315608011748745,18.96734405004618,41.447436096072444,696.8740783933652,0.0,20.234902895434708,37.885519681735225,0.0,44.06086915140054,23.109053787263925,31.889930109109663,0.0,230.66194047891548,20.004115832330836,38.41638697940092,0.0,24.27044958765856,19.956979643799215,38.70370357838362,0.0,20.356197308454227,20.282850484803774,37.51587516478864,0.0,47.54235578460879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,18.682767377684257,0.005807314395227683,5.584964719229962,19.682981041106874,0.3705044250126874,0.005807314395227683,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,9.775,0.00621144618492455,0.004112787360930462,11.5,9.775,0.00621144618492455,0.004112787360930462,4.5,6304960.257918031,1354960.257918031 
 11/16  12:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.506646751320694,5.218265455725724,20.773121906398075,5.010908789325722,22.69780260201496,5.10051825425762,20.378982582499763,5.002312067107637,20.370875900454312,5.113857426717733,20.432304723576657,4.870670855033439,19.506646751320694,39.06010296244324,568.1539949218045,0.0,20.773121906398075,35.59977548461922,0.0,44.39735460320685,22.69780260201496,31.8406443789955,0.0,166.98900435181588,20.378982582499763,36.4496453273042,0.0,12.252826974075617,20.370875900454312,36.75274248537874,0.0,11.44283006708747,20.432304723576657,35.996869524092645,0.0,17.073568855470626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,19.216351054526946,0.005671150006025708,5.241014985631661,20.216814063301285,0.3705044250126874,0.005671150006025708,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.003814979893237133,11.5,10.0,0.00621144618492455,0.003814979893237133,4.5,6304960.257918031,1354960.257918031 
 11/16  13:00:00,11.0625,0.0,0.0,0.0,0.0,0.0,20.029703467509876,4.798308832369849,21.730363763642192,4.60310251674515,22.323836224663008,4.696453059012184,20.60687938274002,4.5936289534038695,20.679338176283697,4.708219736363586,20.64591705071994,4.438609574672314,20.029703467509876,36.72170692086462,483.13116486695776,0.0,21.730363763642192,32.635397576362486,0.0,75.92848384666536,22.323836224663008,31.66647291340877,0.0,103.97229088287409,20.60687938274002,34.928129476001665,12.974495454528636,0.0,20.679338176283697,35.053468633540035,7.809031688518928,0.4343367129087028,20.64591705071994,34.468405065887495,10.859453701266176,0.34611772702976396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,19.777905356892884,0.0055071171966607265,4.805490678684954,20.778668905371074,0.3705044250126874,0.0055071171966607265,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,11.0625,0.00621144618492455,0.003772197708241818,11.5,11.0625,0.00621144618492455,0.003772197708241818,4.5,6304960.257918031,1354960.257918031 
 11/16  14:00:00,11.7,0.0,0.0,0.0,0.0,0.0,20.570828078443505,4.327995355933995,22.913914300169154,4.130663016447587,21.856310060652525,4.219584355259903,20.740113144225603,4.122569218009591,20.966368141526328,4.230381976267733,20.877566751725094,3.9613112738373157,20.570828078443505,34.36382511934863,402.3438565971476,0.0,22.913914300169154,29.372551000454642,0.0,126.14239633766184,21.856310060652525,31.511501175866094,0.0,35.245979542772176,20.740113144225603,33.516597944442694,44.716108021292484,0.0,20.966368141526328,33.30567924249023,27.164057705921863,0.0,20.877566751725094,32.861000869778195,36.006695108759146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,20.331252224168107,0.005332586662158076,4.3383842181786925,21.332335742540682,0.3705044250126874,0.005332586662158076,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,11.7,0.00621144618492455,0.0036651196869272856,11.5,11.7,0.00621144618492455,0.0036651196869272856,4.5,6304960.257918031,1354960.257918031 
 11/16  15:00:00,11.0125,0.0,0.0,0.0,0.0,0.0,20.8625215352303,3.898769401459963,22.25499403354084,3.6952736835138142,21.376465549873434,3.7901863600265413,20.58032225045383,3.6873394122065033,20.968532806251442,3.801393298280636,21.00551444107124,3.5183127327640116,20.8625215352303,32.74570896476685,248.18516712414907,0.0,22.25499403354084,29.64741259409837,0.6418093522409549,46.91168175870607,21.376465549873434,31.48523007278255,20.055840459766756,0.0,20.58032225045383,32.82604351725619,82.60957497700454,0.0,20.968532806251442,32.30928592511883,52.40221089475526,0.0,21.00551444107124,31.59978027503921,52.97032126569334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,20.67335761311741,0.005169881945566881,3.909841498943675,21.674739607739987,0.3705044250126874,0.005169881945566881,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,11.0125,0.00621144618492455,0.0036449437305151092,11.5,11.0125,0.00621144618492455,0.0036449437305151092,4.5,6304960.257918031,1354960.257918031 
 11/16  16:00:00,9.5375,0.0,0.0,0.0,0.0,0.0,20.759878451215393,3.4509062710192366,21.11545895212976,3.267917370273567,20.840558259645785,3.3643856388105475,20.29397191806524,3.259092629521809,20.659199117800114,3.375617194507386,20.908295774548865,3.088149997235738,20.759878451215393,31.92774350946522,116.51159674293945,0.0,21.11545895212976,30.836641605780102,40.614366334084025,0.0,20.840558259645785,31.575960186947732,52.733833833845665,0.0,20.29397191806524,32.41616546188647,100.44279904658146,0.0,20.659199117800114,31.955835937509786,71.645506861775,0.0,20.908295774548865,30.83611953586157,56.71251429015189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,20.62331646709767,0.005016111810035919,3.490623602689748,21.624980705524045,0.3705044250126874,0.005016111810035919,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,9.5375,0.00621144618492455,0.003840310649382387,11.5,9.5375,0.00621144618492455,0.003840310649382387,4.5,6304960.257918031,1354960.257918031 
 11/16  17:00:00,8.9,0.0,0.0,0.0,0.0,0.0,20.4293344109037,3.10398749036569,20.458889357403912,2.948593992538922,20.394406833379065,3.0349375595794834,19.977166655644915,2.9396192079801935,20.31698852934696,3.044218817828916,20.747530839043204,2.7775398550893042,20.4293344109037,31.79528998348384,91.3404965515208,0.0,20.458889357403912,31.390026557377126,69.67057416667876,0.0,20.394406833379065,31.708425898103922,63.091745524120995,0.0,19.977166655644915,32.31829573196832,102.30243797699455,0.0,20.31698852934696,31.881379594443793,75.3631582520627,0.0,20.747530839043204,30.464077338961133,46.32773286268559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,20.331203012469864,0.004889841925205854,3.1329732014309646,21.333099139372315,0.3705044250126874,0.004889841925205854,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,8.9,0.00621144618492455,0.0038375174237936286,11.5,8.9,0.00621144618492455,0.0038375174237936286,4.5,6304960.257918031,1354960.257918031 
 11/16  18:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,20.011730936344133,2.7940571615878347,20.01404030777683,2.6761502810985247,20.06828645037578,2.7512806577808147,19.74785487894081,2.667770039635049,20.03103308912376,2.7591292145633837,20.610787408108475,2.5190581333603497,20.011730936344133,31.917864508031098,129.70284246225197,0.0,20.01404030777683,31.64711592844009,72.13756167048831,0.0,20.06828645037578,31.709723294919087,57.19237273944145,0.0,19.74785487894081,32.15449970623385,88.37215475132388,0.0,20.03103308912376,31.80066396086429,65.87365874965258,0.0,20.610787408108475,30.162444674984556,24.409664254214704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,19.917276674894456,0.00478215856566994,2.8213472503691115,20.91937064240983,0.3705044250126874,0.00478215856566994,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,8.2125,0.00621144618492455,0.003869628422702059,11.5,8.2125,0.00621144618492455,0.003869628422702059,4.5,6304960.257918031,1354960.257918031 
 11/16  19:00:00,7.8,0.0,0.0,0.0,0.0,0.0,19.612432485178235,2.577031760886255,19.70223043061245,2.482944474207693,19.799831304095353,2.5316072410464354,19.552805635284912,2.4766524485245456,19.78460191212955,2.5359591521595144,20.47560409287771,2.3555089707095904,19.612432485178235,32.217713556888285,194.31410652780778,0.0,19.70223043061245,31.824569821376365,64.55968286228023,0.0,19.799831304095353,31.74209655974098,47.88808912390829,0.0,19.552805635284912,32.10695752221507,72.3891449430082,0.0,19.78460191212955,31.78194153129006,53.97302753063639,0.0,20.47560409287771,30.062808979807343,3.651652570660076,0.7289636580552497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,19.510310786600645,0.00470046287453844,2.5808206805843104,20.512554899933292,0.3705044250126874,0.00470046287453844,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,7.8,0.00621144618492455,0.0038314027098606427,11.5,7.8,0.00621144618492455,0.0038314027098606427,4.5,6304960.257918031,1354960.257918031 
 11/16  20:00:00,7.425,0.0,0.0,0.0,0.0,0.0,19.240822115454343,2.354304123212212,19.414486458249346,2.2487005984638424,19.539032375696976,2.3027579602129262,19.332651225112052,2.2426488316492272,19.535153946954207,2.309150851979073,20.295710337491375,2.133094266433438,19.240822115454343,32.45248141292342,242.9053016921498,0.0,19.414486458249346,31.862621117212573,57.30103709656419,0.0,19.539032375696976,31.73885043904173,39.957251653134335,0.0,19.332651225112052,32.011491822251045,60.418568104409474,0.0,19.535153946954207,31.760971469426778,44.37983747244482,0.0,20.295710337491375,29.920261197042375,0.0,12.803620265805478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,19.13143907983971,0.004633073054528031,2.379434204152947,20.133807082377402,0.3705044250126874,0.004633073054528031,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.003972739650211931,11.5,7.425,0.00621144618492455,0.003972739650211931,4.5,6304960.257918031,1354960.257918031 
 11/16  21:00:00,7.2,0.0,0.0,0.0,0.0,0.0,18.906921246979536,2.160828842166382,19.221708523046907,2.098892119356866,19.353378783650168,2.1438578114698013,19.182205424076432,2.0935460002507535,19.35432822903054,2.1483735436322307,20.179312426239402,1.999062364176257,18.906921246979536,32.681623536877694,295.0682813235396,0.0,19.221708523046907,31.904482068901657,45.2734307957889,0.0,19.353378783650168,31.745643394856103,29.33614876245042,0.0,19.182205424076432,31.970928694870967,45.8392342504124,0.0,19.35432822903054,31.754001378029937,32.30167554448832,0.0,20.179312426239402,29.84924467996656,0.0,30.776809412745706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,18.78761248444514,0.004567172584112401,2.1800463977593494,19.79010166669449,0.3705044250126874,0.004567172584112401,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.00416568119373354,11.5,7.2,0.00621144618492455,0.00416568119373354,4.5,6304960.257918031,1354960.257918031 
 11/16  22:00:00,7.2,0.0,0.0,0.0,0.0,0.0,18.640194022609215,2.043928377559605,19.139816825655764,2.0223600205668,19.25703686634256,2.0459415259670832,19.123956320699442,2.0189185747800256,19.25886436783019,2.0476234380213927,20.143939436559208,1.9505923912709573,18.640194022609215,32.95507430026736,362.97982680259884,0.0,19.139816825655764,31.892945788050056,29.49642775064507,0.0,19.25703686634256,31.71416262124328,17.001645206410444,0.0,19.123956320699442,31.91665620610302,29.12027584767651,0.0,19.25886436783019,31.71436236656472,18.625602329339245,0.0,20.143939436559208,29.811171692038826,0.0,50.114884826292155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,18.507594388551688,0.004528751117925315,2.0537036998274543,19.510154234666963,0.3705044250126874,0.004528751117925315,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.0043398641434749755,11.5,7.2,0.00621144618492455,0.0043398641434749755,4.5,6304960.257918031,1354960.257918031 
 11/16  23:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.432698976838072,2.000902603442883,19.06748382202807,2.0075034884509675,19.171753588123217,2.0139848212771847,19.064750519499015,2.005949139417915,19.17304053599197,2.013919417792412,20.106398977232853,1.9653205071848725,18.432698976838072,33.28385124030647,417.5610550142976,0.0,19.06748382202807,32.00323337187058,17.624229316158164,0.0,19.171753588123217,31.810511667169667,7.859339607258846,0.0,19.064750519499015,32.00512642594882,16.89102325477006,0.0,19.17304053599197,31.807810782809423,8.577264905095262,0.0,20.106398977232853,29.91203574966019,0.0,64.65257348080507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,18.286180565884138,0.0045153631502078614,2.0072244433240716,19.288765037222404,0.3705044250126874,0.0045153631502078614,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,6.8875,0.00621144618492455,0.0045599612130368655,11.5,6.8875,0.00621144618492455,0.0045599612130368655,4.5,6304960.257918031,1354960.257918031 
 11/16  24:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.260989931935416,2.001597290097337,18.981661536559,2.015672711484825,19.079420613743558,2.0118275214216443,18.98720696012279,2.0154997253637053,19.07984034617076,2.010948741373516,20.05872732378566,1.9980634824024832,18.260989931935416,33.64601004219382,451.91490529359567,0.0,18.981661536559,32.193876036500086,9.642805644533041,0.0,19.079420613743558,31.989263102831885,1.6866724617790396,0.12098879706456955,18.98720696012279,32.18232968230238,8.710753215523027,0.0,19.07984034617076,31.986417240906775,1.8309006500482496,0.13430544001965927,20.05872732378566,30.070697687097656,0.0,75.5951817987783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,18.10014827213616,0.004516405882514271,2.001504062860146,19.102730825467276,0.3705044250126874,0.004516405882514271,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.004604715521390299,11.5,6.324999999999999,0.00621144618492455,0.004604715521390299,4.5,6304960.257918031,1354960.257918031 
 11/17  01:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.110483228208974,2.0108615851175826,18.89141362301463,2.019853825410893,18.98508449330673,2.0155166545775502,18.902160979487853,2.0201387557756836,18.98459208893953,2.0150294138401095,20.008004884630825,2.0148857138767458,18.110483228208974,33.98813417309829,479.0561052639955,0.0,18.89141362301463,32.38556585295436,4.117820348453165,0.0,18.98508449330673,32.186682001710025,0.0,2.8190500630692554,18.902160979487853,32.364482062932524,3.0879820090474936,0.0,18.98459208893953,32.18655268969624,0.0,3.0742770192101716,20.008004884630825,30.201609844524828,0.0,84.20724984748517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,17.94054092432732,0.004521457497044279,2.011676249586094,18.943114185776885,0.3705044250126874,0.004521457497044279,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.004592988114311178,11.5,5.7875,0.00621144618492455,0.004592988114311178,4.5,6304960.257918031,1354960.257918031 
 11/17  02:00:00,5.225,0.0,0.0,0.0,0.0,0.0,17.96012894495328,2.0334855620532486,18.774232149153445,2.041646812920182,18.869413156264514,2.0377228525248183,18.7884083648127,2.0420299606962744,18.868197325886158,2.037291320995613,19.927794308370487,2.0426725164889787,17.96012894495328,34.366618501796204,497.44623868576036,0.0,18.774232149153445,32.674550481030145,0.9777780502203086,0.0,18.869413156264514,32.471604829231126,0.0,5.568566688990643,18.7884083648127,32.64648694697469,0.2024936401747368,0.3457596953080042,18.868197325886158,32.473072050161164,0.0,6.054701880183302,19.927794308370487,30.412442031484517,0.0,90.24932651561136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,17.783942483869883,0.004525458707740182,2.0328980043438856,18.786508385664344,0.3705044250126874,0.004525458707740182,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,5.225,0.00621144618492455,0.0045841771822425145,11.5,5.225,0.00621144618492455,0.0045841771822425145,4.5,6304960.257918031,1354960.257918031 
 11/17  03:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.806003887482564,2.039425060600736,18.66357689065914,2.0357067035857312,18.75689450429805,2.033448756068111,18.67708405322435,2.036002853106854,18.75497304744409,2.033319208151448,19.850080843484132,2.038121058947983,17.806003887482564,34.71641672402161,513.2317101819826,0.0,18.66357689065914,32.88744470828683,0.0,2.54665507738099,18.75689450429805,32.69072611536345,0.0,8.415624414607123,18.67708405322435,32.86035359539534,0.0,3.4294198784601235,18.75497304744409,32.69435404491657,0.0,9.144081455154947,19.850080843484132,30.54930792513696,0.0,96.35384531880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,17.62904110796135,0.004527569636427118,2.0358061236380873,18.63160312704253,0.3705044250126874,0.004527569636427118,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004471615124701525,11.5,5.0,0.00621144618492455,0.004471615124701525,4.5,6304960.257918031,1354960.257918031 
 11/17  04:00:00,3.9375,0.0,0.0,0.0,0.0,0.0,17.65720877335956,2.0142446923039845,18.553723635564403,1.9917872063500468,18.643753481117795,1.9968099933563153,18.56303798046136,1.9914774754405742,18.640915997877524,1.997740052661814,19.79720531511634,1.987468755189,17.65720877335956,34.98057414440671,533.7673196369951,0.0,18.553723635564403,33.01070489254305,0.0,6.9733737665148965,18.643753481117795,32.836914294496694,0.0,11.927830347094755,18.56303798046136,32.99072199274426,0.0,7.304050422980879,18.640915997877524,32.84493220136549,0.0,12.951856272093153,19.79720531511634,30.53893190313945,0.0,105.2523695559164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,17.46359689817806,0.004521561578651879,2.0119928884482694,18.466169968218242,0.3705044250126874,0.004521561578651879,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,3.9375,0.00621144618492455,0.004318637067103303,11.5,3.9375,0.00621144618492455,0.004318637067103303,4.5,6304960.257918031,1354960.257918031 
 11/17  05:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.50301114364376,1.9737732502901206,18.429048680420067,1.9438695581362277,18.520764563389136,1.9554632567583372,18.43704760094922,1.942847256367434,18.51712369910033,1.957050396875343,19.74453353312677,1.9296780862103668,17.50301114364376,35.2206787787626,549.4905578919536,0.0,18.429048680420067,33.15586943931926,0.0,10.152696622399333,18.520764563389136,32.99315290528846,0.0,14.722113013612727,18.43704760094922,33.1368226808009,0.0,10.214720823037283,18.51712369910033,33.00442620598707,0.0,15.975771711183711,19.74453353312677,30.512590830094613,0.0,114.0985107577406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,17.298972248128138,0.0045064793539961595,1.974503815250897,18.301573060774192,0.3705044250126874,0.0045064793539961595,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.004254244396695512,11.5,2.9875,0.00621144618492455,0.004254244396695512,4.5,6304960.257918031,1354960.257918031 
 11/17  06:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,17.333827297810984,1.9185201563239405,18.29439830275755,1.8780555033552906,18.38744440196215,1.8925804482044752,18.302657739533537,1.8765984999668268,18.382958604543226,1.8943851683771369,19.670054369668723,1.856064041437554,17.333827297810984,35.45890655377488,570.9545092984645,0.0,18.29439830275755,33.280121743521335,0.0,13.520952422707921,18.38744440196215,33.12078510097416,0.0,17.65176721650664,18.302657739533537,33.259405989752985,0.0,13.423080290521455,18.382958604543226,33.134383116983244,0.0,19.145989373979432,19.670054369668723,30.493026863351073,0.0,122.19578718330126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,17.121986565539437,0.004485972806514656,1.9165196605738313,18.12462510087458,0.3705044250126874,0.004485972806514656,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,2.1125,0.00621144618492455,0.004131826937535755,11.5,2.1125,0.00621144618492455,0.004131826937535755,4.5,6304960.257918031,1354960.257918031 
 11/17  07:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,17.147541562957976,1.8228384325709603,18.131934850299224,1.754632437877423,18.26018097366858,1.7789462627280148,18.143818587073834,1.7522870784811668,18.227069418040344,1.7822150881490755,19.56313762091709,1.7190502910017027,17.147541562957976,35.63460302936954,585.222700998816,0.0,18.131934850299224,33.32573436486777,0.0,15.940170956636166,18.26018097366858,33.11616202426283,0.0,22.055575038758775,18.143818587073834,33.29526951719614,0.0,15.986552753547699,18.227069418040344,33.19263920546179,0.0,21.884188536863405,19.56313762091709,30.396649976764408,0.0,128.98152994872322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,16.92907936614134,0.00445650400603397,1.8250287099944007,17.931772115747904,0.3705044250126874,0.00445650400603397,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.003952635028032741,11.5,1.3249999999999997,0.00621144618492455,0.003952635028032741,4.5,6304960.257918031,1354960.257918031 
 11/17  08:00:00,1.7875000000000003,0.0,0.0,0.0,0.0,0.0,16.992975604802766,1.6754643248173653,18.090897381015093,1.5880291444791061,18.70044059358159,1.6257686091179862,18.133602542470463,1.5843428599538496,18.19645106278164,1.630727915514115,19.45319333580882,1.532820803024512,16.992975604802766,35.60757054342341,634.0315654674299,0.0,18.090897381015093,33.01568689296154,0.0,25.73628218516089,18.70044059358159,31.872113920434096,0.0,62.63647320967928,18.133602542470463,32.91848693297736,0.0,27.58393243314876,18.19645106278164,32.89785561289585,0.0,31.77213102361307,19.45319333580882,30.19934583651387,0.0,133.24751667197407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,16.76491600012053,0.004411625869980541,1.6846406441156785,17.767691324207977,0.3705044250126874,0.004411625869980541,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,1.7875000000000003,0.00621144618492455,0.0038899266055788693,11.5,1.7875000000000003,0.00621144618492455,0.0038899266055788693,4.5,6304960.257918031,1354960.257918031 
 11/17  09:00:00,2.8875,0.0,0.0,0.0,0.0,0.0,17.045610294745646,1.5079105385504314,18.440744843708828,1.4386278282131013,20.638882679403103,1.4727386519287333,18.3830907645298,1.4348259882057102,18.39623936626707,1.476928676503795,19.466588253168247,1.3773262040548508,17.045610294745646,35.06593595784913,787.8121885772765,0.0,18.440744843708828,31.956715940324127,0.0,52.12081794868866,20.638882679403103,27.963201148760962,0.0,191.5518000621034,18.3830907645298,32.06232213508153,0.0,44.997229564623446,18.39623936626707,32.13254493274344,0.0,45.206298959693164,19.466588253168247,29.839599303856676,0.0,132.8350084347796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128856,7.303180102128856,0.0,0.0,49.034019063403846,0.0,7.303180102128856,0.0,16.783248428704212,0.004355146683406732,1.5062037692070143,17.786127691490556,0.3705044250126874,0.004355146683406732,16.0,81.9738565749632,0.0,0.0,0.0,7.219999999999999,0.0,2.8875,0.00621144618492455,0.0039012823818188056,11.5,2.8875,0.00621144618492455,0.0039012823818188056,4.5,6304960.257918031,1354960.257918031 
 11/17  10:00:00,4.3625,0.0,0.0,0.0,0.0,0.0,17.31522684406419,1.3749315691526198,18.990174169558667,1.3016382354129812,21.55187901994666,1.3339015390614075,18.733936415402443,1.2980411600110382,18.70615363634038,1.3383529408423058,19.556596352408523,1.2402222259620015,17.31522684406419,34.14541810162699,848.1904261838388,0.0,18.990174169558667,30.574418233569457,0.0,77.16449566385376,21.55187901994666,26.156583410006984,0.0,237.07218672859517,18.733936415402443,31.058189372956214,0.0,53.738916630328504,18.70615363634038,31.202391442975753,0.0,50.766487181179855,19.556596352408523,29.381938306400134,0.0,121.37942951869582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,17.01799901174578,0.004314931593602035,1.3867796686238747,18.02095229533729,0.3705044250126874,0.004314931593602035,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,4.3625,0.00621144618492455,0.0039053205206326025,11.5,4.3625,0.00621144618492455,0.0039053205206326025,4.5,6304960.257918031,1354960.257918031 
 11/17  11:00:00,6.374999999999999,0.0,0.0,0.0,0.0,0.0,17.743252701253603,1.2091700848412446,19.823036823404923,1.1110048656561138,22.158462929311135,1.1539190287612553,19.11334603501107,1.1067754814296173,19.080609227722263,1.1602477690394646,19.69755581453747,1.0400889079003681,17.743252701253603,32.842805668433556,848.9689286558887,0.0,19.823036823404923,28.6382499154275,0.0,110.25376999730696,22.158462929311135,24.880991028592945,0.0,249.7704894715515,19.11334603501107,29.917721508484295,0.0,50.89251762340223,19.080609227722263,30.09434662041921,0.0,47.60198518294584,19.69755581453747,28.710253406348652,0.0,99.54211951227654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,17.43501583364284,0.004265883264952884,1.2252142721716208,18.438059412272437,0.3705044250126874,0.004265883264952884,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,6.374999999999999,0.00621144618492455,0.0037448854537655346,11.5,6.374999999999999,0.00621144618492455,0.0037448854537655346,4.5,6304960.257918031,1354960.257918031 
 11/17  12:00:00,7.2,0.0,0.0,0.0,0.0,0.0,18.211244138510267,0.9778103531627693,20.046641755565282,0.812692625171854,21.53948005663239,0.8704445119244979,19.418546102296194,0.8073797988940982,19.416226665173678,0.8792889291708406,19.858219422918456,0.7215759527680143,18.211244138510267,31.36317396720247,758.8890705134196,0.0,20.046641755565282,27.638053765670332,0.0,88.26990837967324,21.53948005663239,25.3169685308754,0.0,174.6502344124061,19.418546102296194,28.72714759808519,0.0,36.235975245071415,19.416226665173678,28.880891814411463,0.0,35.448280192932856,19.858219422918456,27.780030957180823,0.0,72.74323269159785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,17.934494003337065,0.004194897474144008,0.9882745624900144,18.937668291669706,0.3705044250126874,0.004194897474144008,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.00334618737868902,11.5,7.2,0.00621144618492455,0.00334618737868902,4.5,6304960.257918031,1354960.257918031 
