Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/17  13:00:00,6.512499999999999,0.0,0.0,0.0,0.0,0.0,18.59339569475209,0.5962308971801735,20.268453660537297,0.3707310805769979,20.97286055316554,0.47707883109609844,19.5877748664969,0.3614699261669577,19.643775864336103,0.49251528343239626,19.90221864107695,0.22693195452859122,18.59339569475209,29.78899910496372,619.9102935780634,0.0,20.268453660537297,26.405497103690223,0.0,76.2027566273963,20.97286055316554,25.47704438778008,0.0,111.54084494701266,19.5877748664969,27.523927747590115,0.0,20.862260693419387,19.643775864336103,27.689867176009294,0.0,24.655410278581087,19.90221864107695,26.73012237840195,0.0,46.718548536804064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,18.307494257401643,0.004093880792029454,0.6612354006225805,19.310854612758906,0.3705044250126874,0.004093880792029454,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.00621144618492455,0.003295686922266935,11.5,6.512499999999999,0.00621144618492455,0.003295686922266935,4.5,6304960.257918031,1354960.257918031 
 11/17  14:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.818848584442247,0.21041130706983202,20.251189927240723,0.04743025593917676,20.41668314979874,0.14677127090250452,19.555040755080206,0.03837080155650377,19.68757635950309,0.15862012049062296,19.95930914119194,-0.10151870338611976,18.818848584442247,28.560787315784594,515.6074286255352,0.0,20.251189927240723,25.81562052447302,0.0,54.6611563408519,20.41668314979874,25.741669002147795,0.0,57.204101370438025,19.555040755080206,26.933814265145458,2.6989842019406183,2.0123051039408892,19.68757635950309,26.95398804460575,0.0,9.138274405496986,19.95930914119194,25.979392831239085,0.0,31.210550439571705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,18.5605806414468,0.003974659270899654,0.260941827278624,19.56416068027799,0.3705044250126874,0.003974659270899654,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.0033630810494823583,11.5,5.7875,0.00621144618492455,0.0033630810494823583,4.5,6304960.257918031,1354960.257918031 
 11/17  15:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.921576839236216,-0.08578464016498524,20.569583527920464,-0.21525754882584416,20.031460408119727,-0.1422835820308032,19.464718167258866,-0.22288438149835027,19.747733842175812,-0.13423139931275088,20.024724027666153,-0.34791493444979693,18.921576839236216,27.747845379131824,467.5670930326453,0.0,20.569583527920464,24.785231885998634,0.0,70.32388654968793,20.031460408119727,25.776230510846624,0.0,23.206653108080275,19.464718167258866,26.522352045535794,16.63066764497188,0.0,19.747733842175812,26.25186554387833,0.0,4.603373064479854,20.024724027666153,25.353844729889982,0.0,26.785286691320152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,18.681800802378618,0.0038819110503827033,-0.05248961984715089,19.68555181073285,0.3705044250126874,0.0038819110503827033,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,5.6,0.00621144618492455,0.0032540078490120887,11.5,5.6,0.00621144618492455,0.0032540078490120887,4.5,6304960.257918031,1354960.257918031 
 11/17  16:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.88640503356487,-0.3331542113244662,20.2592763442989,-0.442307649686539,19.718610525976505,-0.37649824646944674,19.3049557999263,-0.44911148377078325,19.68122519699874,-0.3693572388871037,20.10410997371844,-0.567138083134545,18.88640503356487,27.24686288201999,448.08142883389996,0.0,20.2592763442989,24.794544169746082,0.0,45.072347972430805,19.718610525976505,25.77815154330649,0.8090334809336355,2.553690120744477,19.3049557999263,26.291604639214253,29.189226129692713,0.0,19.68122519699874,25.85329105636698,1.450773148236408,0.608649781826955,20.10410997371844,24.776346554893554,0.0,32.49311736048077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,18.688699991151296,0.0037993643188045205,-0.3050528084503296,19.692603213275472,0.3705044250126874,0.0037993643188045205,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,5.6,0.00621144618492455,0.003186404422496578,11.5,5.6,0.00621144618492455,0.003186404422496578,4.5,6304960.257918031,1354960.257918031 
 11/17  17:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.711401420213424,-0.5244397576838506,19.669823956033635,-0.6135067029184674,19.408458185160132,-0.5631419614879082,19.10144796615349,-0.6191570266956805,19.422852362459984,-0.5581065262913095,20.081375122354967,-0.7224073389416349,18.711401420213424,27.114661612636937,417.9186523906851,0.0,19.669823956033635,25.355570736519574,0.5258812221214839,10.143032178571389,19.408458185160132,25.87773582505087,9.419480690723617,0.0,19.10144796615349,26.255504618474113,33.688975733573955,0.0,19.422852362459984,25.865364977697343,9.328923174312251,0.0,20.081375122354967,24.494256779511634,0.0,42.04076673601895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,18.544873990997196,0.0037319398851718053,-0.5081204282793108,19.548901575499507,0.3705044250126874,0.0037319398851718053,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,5.6,0.00621144618492455,0.0031831450792051035,11.5,5.6,0.00621144618492455,0.0031831450792051035,4.5,6304960.257918031,1354960.257918031 
 11/17  18:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,18.45792401701099,-0.7101714830137319,19.21142475259457,-0.8035388081024843,19.141695173858317,-0.754950397584806,18.908733899173136,-0.8087943219645757,19.147000959740918,-0.7494485112140973,19.968663412223634,-0.902269002412833,18.45792401701099,27.128495176242005,404.4954123880484,0.0,19.21142475259457,25.681128369095237,8.32817805958075,0.0,19.141695173858317,25.896972761387936,11.699772083320624,0.0,18.908733899173136,26.1593742364853,30.671697933364726,0.0,19.147000959740918,25.900203613420395,12.517896779732837,0.0,19.968663412223634,24.301061345577946,0.0,51.51271793083089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,18.312021926557918,0.003674665908455406,-0.6893947700156419,19.316155176182985,0.3705044250126874,0.003674665908455406,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,5.9125,0.00621144618492455,0.0031774917442415227,11.5,5.9125,0.00621144618492455,0.0031774917442415227,4.5,6304960.257918031,1354960.257918031 
 11/17  19:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.211065077141516,-0.8983961105524593,18.93930236614929,-0.985101735449671,18.95519357537876,-0.9374029711106823,18.777079385744358,-0.9902743048857525,18.95858771425884,-0.9320164353293582,19.87036501332387,-1.0779762746003934,18.211065077141516,27.125717504469023,427.13548929765375,0.0,18.93930236614929,25.730625693717087,9.989709890848701,0.0,18.95519357537876,25.80699045040123,7.359122460931985,0.0,18.777079385744358,25.981674455787136,21.668603202686313,0.0,18.95858771425884,25.813047648191166,7.869542031020387,0.0,19.87036501332387,24.0957797830063,0.0,63.57858503494464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,18.060700861578802,0.0036175568449647883,-0.8773936748756528,19.064939494040793,0.3705044250126874,0.0036175568449647883,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.003179415092439757,11.5,5.7875,0.00621144618492455,0.003179415092439757,4.5,6304960.257918031,1354960.257918031 
 11/17  20:00:00,4.5375,0.0,0.0,0.0,0.0,0.0,17.99004771914423,-1.061372500754566,18.687424072972604,-1.1396309566479912,18.756837895437027,-1.0961949789342034,18.602394566019264,-1.1444652000315212,18.7587783143049,-1.091384869354293,19.756118853446154,-1.2250806176804205,17.99004771914423,27.13590840440929,444.00212118550803,0.0,18.687424072972604,25.80593432597454,10.755603395178639,0.0,18.756837895437027,25.786911673839,4.416436017077103,0.0,18.602394566019264,25.933205057591827,16.582362169568228,0.0,18.7587783143049,25.79408088234695,4.729907619562994,0.0,19.756118853446154,23.972441321984363,0.0,73.67529286606702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,17.81837217291074,0.0035658746142180203,-1.0422210336302258,18.822706193120524,0.3705044250126874,0.0035658746142180203,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,4.5375,0.00621144618492455,0.003185881050459284,11.5,4.5375,0.00621144618492455,0.003185881050459284,4.5,6304960.257918031,1354960.257918031 
 11/17  21:00:00,3.9,0.0,0.0,0.0,0.0,0.0,17.762741054341568,-1.2182273155237102,18.462457946248414,-1.3042204528140957,18.563555405715704,-1.2618054801741168,18.420294299365622,-1.308865706680896,18.56463066982553,-1.2568834294278992,19.63217695011914,-1.3847394259580394,17.762741054341568,27.17087910328157,455.0027973997928,0.0,18.462457946248414,25.816567295196755,10.279881153162364,0.0,18.563555405715704,25.744159522541967,1.9077379400017662,0.016282463959441884,18.420294299365622,25.874929424832295,12.90529283552462,0.0,18.56463066982553,25.75295820664514,2.037149422254231,0.029505051087994616,19.63217695011914,23.83911223076999,0.0,82.11374290064168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,17.587344503488456,0.0035177985956543105,-1.2001808305284993,18.59176727204208,0.3705044250126874,0.0035177985956543105,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,3.9,0.00621144618492455,0.0031173899241727712,11.5,3.9,0.00621144618492455,0.0031173899241727712,4.5,6304960.257918031,1354960.257918031 
 11/17  22:00:00,3.9,0.0,0.0,0.0,0.0,0.0,17.545858973564616,-1.3873299733864572,18.36351916729319,-1.4682212128310437,18.4646325469769,-1.4225983786187086,18.34840944223702,-1.4731204865085004,18.463963476114863,-1.4172793544324578,19.588617751950924,-1.5500905264489901,17.545858973564616,27.160577652166435,494.48911329202747,0.0,18.36351916729319,25.625256044215963,2.059862037495975,1.4211063699370357,18.4646325469769,25.560152382935783,0.0,6.239666659468128,18.34840944223702,25.63912196047853,2.6952638169973397,0.9534772962014131,18.463963476114863,25.572540458516528,0.0,6.835894020162527,19.588617751950924,23.57700485508676,0.0,96.04687604205691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,17.367037271973313,0.003467107238687728,-1.3661820656104557,18.371553633878086,0.3705044250126874,0.003467107238687728,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,3.9,0.00621144618492455,0.0030767481560324207,11.5,3.9,0.00621144618492455,0.0030767481560324207,4.5,6304960.257918031,1354960.257918031 
 11/17  23:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,17.368360112279614,-1.5345597063930543,18.289530419874815,-1.6104333385962453,18.38367713935187,-1.572065169596403,18.289052871893652,-1.6148645359597504,18.380967375245035,-1.5679608111939862,19.561073056298454,-1.6871918466719076,17.368360112279614,27.132293597514696,543.0822445745694,0.0,18.289530419874815,25.441327376926463,0.0,8.534769976818268,18.38367713935187,25.372467384804953,0.0,13.508455902358548,18.289052871893652,25.43270444638881,0.0,8.043951598225135,18.380967375245035,25.385457961300105,0.0,14.705949846008878,19.561073056298454,23.349010052453956,0.0,108.81210021539698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,17.177550817170538,0.0034203492509642624,-1.5238039934982772,18.182153525206807,0.3705044250126874,0.0034203492509642624,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.00299515651375817,11.5,3.5249999999999995,0.00621144618492455,0.00299515651375817,4.5,6304960.257918031,1354960.257918031 
 11/17  24:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.20979554570031,-1.691103394573517,18.211576606637774,-1.7716915871531405,18.30198576464542,-1.7296760866945518,18.21933597354702,-1.776280826695189,18.29772375911929,-1.7247346084562856,19.517487637776952,-1.8496517429459005,17.20979554570031,27.05062079677925,569.534352187718,0.0,18.211576606637774,25.224733226895143,0.0,15.362526399469573,18.30198576464542,25.17000193585291,0.0,19.01546284756364,18.21933597354702,25.202798490377837,0.0,15.127572239072208,18.29772375911929,25.187113595943938,0.0,20.668070473649323,19.517487637776952,23.097217836912524,0.0,118.29359321553432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,17.013595713186234,0.0033753894591594218,-1.6741499276297453,18.018281461131743,0.3705044250126874,0.0033753894591594218,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.0029456362634583738,11.5,3.3,0.00621144618492455,0.0029456362634583738,4.5,6304960.257918031,1354960.257918031 
 11/18  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.055612964675547,-1.8310327570794587,17.998358009302233,-1.899301756020594,18.097238797264282,-1.861516805033202,18.00808259362427,-1.9036170269905468,18.0929310756743,-1.8574086716678304,19.28942044551645,-1.973700565651836,17.055612964675547,26.999036170918835,572.1900738242564,0.0,17.998358009302233,25.2941953051767,0.0,10.07707295207581,18.097238797264282,25.216805600517205,0.0,15.125363607091458,18.00808259362427,25.269617752264608,0.0,10.2716328363029,18.0929310756743,25.232286662399023,0.0,16.37203683401765,19.28942044551645,23.185885075195245,0.0,111.86723198352257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,16.86679186647151,0.0033321731298523085,-1.8156024507683988,17.871557446689298,0.3705044250126874,0.0033321731298523085,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.003004230942339746,11.5,3.3,0.00621144618492455,0.003004230942339746,4.5,3064960.257918031,1354960.257918031 
 11/18  02:00:00,3.3,0.0,0.0,0.0,0.0,0.0,16.88416233701759,-1.9607472461085746,17.8503547255227,-2.017838558025319,17.951773628827215,-1.9838105942799393,17.860630408518315,-2.021723553683396,17.947369175283143,-1.9800680142917817,19.13472056075297,-2.0850683813124595,16.88416233701759,27.000117791293466,560.1820119124302,0.0,17.8503547255227,25.27930075331761,0.0,11.920035137668094,17.951773628827215,25.189933369214643,0.0,16.849219319794656,17.860630408518315,25.254742447143744,0.0,12.057785012597321,17.947369175283143,25.204798071519,0.0,18.26715174249739,19.13472056075297,23.193484848649614,0.0,113.16225428560995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,16.695518693236778,0.0032949957373664884,-1.9446983479560431,17.70035296051863,0.3705044250126874,0.0032949957373664884,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.003040042694737837,11.5,3.3,0.00621144618492455,0.003040042694737837,4.5,3064960.257918031,1354960.257918031 
 11/18  03:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,16.747139801264748,-2.066735415659021,17.756878166845567,-2.1285855214884575,17.852827170075926,-2.099092647185062,17.767848329516053,-2.131986532090344,17.847567964450704,-2.0958104201961225,19.056067666821868,-2.188548291144048,16.747139801264748,26.995826379405557,581.3005799074654,0.0,17.756878166845567,25.19420326790171,0.0,16.148037128262672,17.852827170075926,25.104208413439967,0.0,20.047817063013497,17.767848329516053,25.169626835002198,0.0,16.112652303330833,17.847567964450704,25.119420643943975,0.0,21.73356208637682,19.056067666821868,23.106628710206284,0.0,118.52401522620795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,16.54876539797685,0.003262118552127531,-2.0564684970466804,17.553660415247094,0.3705044250126874,0.003262118552127531,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.0029714503939373108,11.5,2.9875,0.00621144618492455,0.0029714503939373108,4.5,3064960.257918031,1354960.257918031 
 11/18  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.61723539370355,-2.1925244689113903,17.656377123019222,-2.2661167311846815,17.752088378689763,-2.2294221733921495,17.6678379696715,-2.2699439194171083,17.74628956762904,-2.224861277791814,18.967891642370596,-2.329373114239969,16.61723539370355,26.934717820493113,587.8324706426249,0.0,17.656377123019222,25.064212846537455,0.0,18.652689322866706,17.752088378689763,24.99005383657879,0.0,22.143710780720596,17.6678379696715,25.03807460568971,0.0,18.520662661496942,17.74628956762904,25.00873610518156,0.0,24.006491592060286,18.967891642370596,22.961822969978225,0.0,121.97527778074925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,16.416660995109186,0.0032267531358858665,-2.174033087680676,17.42162136855368,0.3705044250126874,0.0032267531358858665,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0029288826852648486,11.5,2.8,0.00621144618492455,0.0029288826852648486,4.5,3064960.257918031,1354960.257918031 
 11/18  05:00:00,2.425,0.0,0.0,0.0,0.0,0.0,16.50398859797736,-2.326095779411484,17.61516258101969,-2.3877527547099096,17.70237822972198,-2.3525194661742783,17.627123559986053,-2.391619258135585,17.69545189231805,-2.3485780744509626,18.95207848458462,-2.4515177182164782,16.50398859797736,26.827724973183287,611.7917251324268,0.0,17.61516258101969,24.874694510490425,0.0,25.110928636078597,17.70237822972198,24.811377151730312,0.0,27.020490324266348,17.627123559986053,24.847874723875595,0.0,24.672258851214508,17.69545189231805,24.83041597076292,0.0,29.304606237352914,18.95207848458462,22.750417710803696,0.0,130.38372069854353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,16.294073992364027,0.003188395832087662,-2.3115794763569215,17.299105260388203,0.3705044250126874,0.003188395832087662,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.002907986733179399,11.5,2.425,0.00621144618492455,0.002907986733179399,4.5,3064960.257918031,1354960.257918031 
 11/18  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.407588585259653,-2.4363921088476532,17.583073797555414,-2.48939001599609,17.662307030551823,-2.4595599538535993,17.59570453248171,-2.4928422636568994,17.654200785836885,-2.45637073750912,18.948267182906097,-2.548593924602246,16.407588585259653,26.744506887285574,637.6597788873917,0.0,17.583073797555414,24.713569662994626,0.0,30.636330049480648,17.662307030551823,24.65192613775572,0.0,31.144995198816446,17.59570453248171,24.686726669176565,0.0,29.953505134773707,17.654200785836885,24.67113244367219,0.0,33.76871840521221,18.948267182906097,22.57121275606999,0.0,138.09417645193855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,49.034019063403846,0.0,7.303180102128857,0.0,16.192359234415314,0.0031560104635095848,-2.4252273775644975,17.1974503670562,0.3705044250126874,0.0031560104635095848,16.0,81.9738565749632,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0028938809789819434,11.5,2.2,0.00621144618492455,0.0028938809789819434,4.5,3064960.257918031,1354960.257918031 
 11/18  07:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.87481911419421,-2.644786415225339,21.11251092109508,-2.8125937620077095,21.381585703318947,-2.9523092104262174,21.04959317851108,-2.8045011678635725,21.385126309628625,-2.9778150241837684,21.02106200481161,-2.7607855033058755,16.87481911419421,25.521895285079786,1589.630932908877,0.0,21.11251092109508,19.3696871486771,3302.2466579620655,0.0,21.381585703318947,18.83131729465891,1566.0842996995507,0.0,21.04959317851108,19.45648593859262,3199.94781687681,0.0,21.385126309628625,18.78756029255823,1570.7893198281454,0.0,21.02106200481161,19.528436798637937,2840.7249857844913,0.0,0.0,19330.321788413017,0.0,0.0,3707.05583997938,1925.9868575744229,3578.418638445597,1968.2592598165097,3235.5289870171487,721.7345027837373,3183.116708546762,0.0,0.0,0.0,0.0,19014.35918217295,23767.94897771618,0.0,0.0,7.303180102128856,7.303180102128856,0.0,0.0,71.01280938942952,0.41975007706397904,7.303180102128856,0.0,6.490009528049446,0.002878148876381904,-3.5031366321619477,16.00025303380438,0.3705044250126874,0.002878148876381904,16.0,81.82876533917911,0.004848282455107322,0.06170917697085691,0.0,7.219999999999999,0.0,4.500629194094081,0.31057230924622753,0.0028342332994667923,11.5,4.500629194094081,0.31057230924622753,0.0028342332994667923,4.5,3460077.1495308913,1354960.257918031 
 11/18  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.6222910884112,-3.121542884529008,22.200579802010704,-3.3125689352465306,22.199223086074024,-3.5186270851866883,22.200730416616828,-3.294840414921483,22.201979274809972,-3.5431850065983053,22.163868971993775,-3.1364383816056067,17.6222910884112,23.38144268134135,1779.495490779044,0.0,22.200579802010704,17.31981172648451,2587.8495133609304,0.0,22.199223086074024,17.02209973835124,1084.6102662974786,0.0,22.200730416616828,17.34557320768088,2493.0311730951735,0.0,22.201979274809972,16.983872879354177,1116.1548119223828,0.0,22.163868971993775,17.61879307111345,2524.0810344929127,0.0,0.0,15706.64125755087,0.0,0.0,3079.5716671283653,1499.5456857566573,2958.527672636482,1574.2585100316282,3009.2048076787532,721.7384650407595,3140.786543443125,0.0,0.0,0.0,0.0,15706.64125755087,19633.301571938584,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,67.47444039155003,0.2605594478378863,7.303180102128857,0.0,6.60240730460963,0.0028302168152583365,-3.6884646039211937,16.000383795570308,0.3705044250126874,0.0028302168152583365,16.0,82.0,0.004833348808828505,0.05905508450967413,0.0,7.22,0.0,4.500797946112662,0.31057230924622753,0.0027973607919176634,11.5,4.500797946112662,0.31057230924622753,0.0027973607919176634,4.5,3309742.3969699037,1354960.257918031 
 11/18  09:00:00,2.2,11.0,5.0,11.0,5.0,20.0,18.670174277884826,-2.2773497122724953,22.200934763076365,-0.6692842692160806,22.20117605593637,-1.213114912557787,22.20077535958128,-0.6189861046822737,22.20110306533085,-1.3163170844645702,22.204788147671902,-0.24716824733899895,18.670174277884826,23.5300747928769,2670.907784613772,0.0,22.200934763076365,21.656123112505618,835.4450454109507,0.0,22.20117605593637,20.709271409673846,175.57229101504785,0.0,22.20077535958128,21.742247550913635,663.179942130437,0.0,22.20110306533085,20.52565047202595,271.1670568449522,0.0,22.204788147671902,22.38159750484695,0.0,303.425162364188,0.0,7531.395515399864,0.0,0.0,1326.8960349175895,590.6504834862654,1128.579165406239,729.1190787688408,186.1875084934813,721.738405308804,3081.6816705394294,0.0,0.0,0.0,0.0,7531.395515399864,9414.24439424983,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,61.60316009276288,0.08841103388217038,7.303180102128857,0.0,6.760533073046345,0.002836916791722101,-3.649048238839761,16.000467727713776,0.3705044250126874,0.002836916791722101,16.0,82.0,0.004833348808828505,0.056163018490631295,0.0,7.22,0.0,4.500809742958346,0.31057230924622753,0.0027945299850518695,11.5,4.500809742958346,0.31057230924622753,0.0027945299850518695,4.5,32937741.123417936,1354960.257918031 
 11/18  10:00:00,2.5749999999999997,11.0,5.0,11.0,5.0,20.0,19.56015179508737,0.7592080625900304,22.205807130262485,1.8606287299939606,22.28714401593988,0.2562809903666335,22.200750952495884,1.998812087152546,22.20102547028656,-0.006077077488751921,23.0385898712779,3.2014449534998626,19.56015179508737,28.370851333095068,2468.3590169067543,0.0,22.205807130262485,26.105128616552115,30.695470703885462,186.0906264239818,22.28714401593988,23.136661082285464,0.0,308.35009009260995,22.200750952495884,26.373598325483286,0.0,237.02017534965947,22.20102547028656,22.808890752360554,0.0,142.96309416323484,23.0385898712779,27.303989415990742,0.0,556.8074934385147,0.0,4790.185316586299,0.0,0.0,337.86504372981466,113.25176033052861,229.80711169499756,315.5228389402413,0.0,603.7850793589727,3023.017324427022,0.0,0.0,0.0,0.0,4680.958596331779,5851.198245414723,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,63.87615034166126,0.06290783199071134,7.303180102128857,0.0,6.9184776345415635,0.002922367920870219,-3.294790884860836,16.000231948428027,0.3705044250126874,0.002922367920870219,16.0,79.4938981985579,0.0039210932241740045,0.05367588597952144,0.0,7.22,0.0,4.500030998389202,0.31057230924622753,0.0027235870142274495,11.5,4.500030998389202,0.31057230924622753,0.0027235870142274495,4.5,43263932.31391436,1354960.257918031 
 11/18  11:00:00,3.4875,11.0,5.0,11.0,5.0,20.0,20.486862494599837,2.1124557894365665,22.919494257879062,2.659225021657914,23.742502109188738,0.744584662176113,22.295488239975818,2.7841507401816608,22.201048352553677,0.20471432678758833,23.643401543427338,4.994224083548665,20.486862494599837,29.52552058956067,2383.332412051331,0.0,22.919494257879062,26.457735838806848,0.0,562.1285207121189,23.742502109188738,21.94905909740876,0.0,528.7598189202283,22.295488239975818,27.72271641288941,0.0,485.1472087743786,22.201048352553677,23.170816918745164,0.0,293.18903754834713,23.643401543427338,29.85360258542456,0.0,616.2855078890108,0.0,5458.605613446168,0.0,0.0,0.0,0.0,0.0,175.70731753572113,0.0,317.3982689682101,2916.7870505077826,0.0,0.0,0.0,0.0,2108.3403918109807,2635.4254897637256,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,64.05078397271481,0.07205307956094312,7.303180102128857,0.0,7.0663757747560725,0.0029731190524873515,-3.0916076584981065,15.86351098414912,0.3705044250126874,0.0029731190524873515,16.0,71.99538166495685,0.0021203936963896442,0.06887167027693816,0.0,7.22,0.0,4.499522678545565,0.31057230924622753,0.0026894252556706683,11.5,4.499522678545565,0.31057230924622753,0.0026894252556706683,4.5,44622509.032033384,1354960.257918031 
 11/18  12:00:00,4.5875,8.8,4.0,8.8,4.0,16.0,21.399734155158228,2.6092354826958184,23.870425153591185,2.7810362215405284,24.09623391247987,0.7410527387798698,22.365141742904743,2.6294658193353855,22.202107836264133,-0.14833898585833796,23.80582294428902,5.506941726688117,21.399734155158228,28.923505369176606,2111.183426961657,0.0,23.870425153591185,25.20362272196489,0.0,737.3642329386241,24.09623391247987,21.480295035319394,0.0,636.2724541724605,22.365141742904743,27.30611653945885,0.0,584.4940198931147,22.202107836264133,22.5441654767065,0.0,349.468397208575,23.80582294428902,30.63342789729657,0.0,728.2823857802866,0.0,8909.793421026869,0.0,0.0,0.0,0.0,0.0,211.75108002339664,0.0,29.46386978824132,2340.1264946260253,0.0,0.0,0.0,0.0,663.8754492845892,829.8443116057365,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,54.91942567942404,0.0786689654706771,7.303180102128857,0.0,7.359089800226345,0.002949156313437981,-3.1798993206010193,14.616064778293076,0.3705044250126874,0.002949156313437981,16.0,58.19565919597049,0.0002038312559420293,0.07658985085057779,0.0,7.22,0.0,4.681449701101702,0.31057230924622753,0.0026230346171266764,11.5,4.681449701101702,0.31057230924622753,0.0026230346171266764,4.5,43278367.79622046,1354960.257918031 
 11/18  13:00:00,5.6875,4.4,2.0,4.4,2.0,8.0,22.097148919358908,1.961220139779191,24.502221074611505,1.6066732538688946,23.301821673554883,-0.5541764732655026,22.213530938291814,1.2890379792666307,22.201079219642338,-1.1475500190850565,23.586551473237655,4.3697458895627825,22.097148919358908,26.47929867462944,1613.7031035514415,0.0,24.502221074611505,22.334383068867506,0.0,820.847559976479,23.301821673554883,20.398954746320165,0.0,610.8726323543956,22.213530938291814,25.051956419496058,0.0,543.9173781193595,22.201079219642338,20.764843806375946,0.0,295.9378889103766,23.586551473237655,28.686524935446315,0.0,743.9040944670137,0.0,12365.916890038885,0.0,0.0,0.0,0.0,60.390899515959546,296.1379050368119,0.0,0.0,1819.7550448592476,0.0,0.0,0.0,0.0,1224.4438428497833,1530.5548035622292,0.0,0.0,7.303180102128857,7.303180102128857,0.0,0.0,45.55645921608669,0.08117076381896644,7.303180102128857,0.0,8.32819111881535,0.0029978821108012895,-2.9822267396332207,14.19453058435099,0.3705044250126874,0.0029978821108012895,16.0,49.087635746276035,0.0,0.07658985085057779,0.0,7.22,0.0,5.6875,0.31057230924622753,0.0027038621111780074,11.5,5.6875,0.31057230924622753,0.0027038621111780074,4.5,39230375.84030862,1354960.257918031 
 11/18  14:00:00,5.7875,8.8,4.0,8.8,4.0,16.0,22.87493143813208,1.2637757479386433,24.90849675100453,1.3978981707852098,22.866471069007453,-0.024967090758197474,22.498208910139834,1.3815556608971198,22.20638921293267,-0.4040477249587069,23.953086650423778,4.063008294022918,22.87493143813208,24.009758449319794,1710.6999936007107,0.0,24.90849675100453,21.45644051513739,0.0,1609.9770840576687,22.866471069007453,21.856497696587343,0.0,543.9932505658704,22.498208910139834,24.77962536807996,0.0,583.4249858388223,22.20638921293267,22.0731147619095,0.0,444.77874221916363,23.953086650423778,27.450661929448216,0.0,903.9346240194043,0.0,9261.923460476824,0.0,0.0,0.0,0.0,0.0,106.43836539836383,0.0,0.0,1134.2971389236332,0.0,0.0,0.0,0.0,998.9545048005538,1248.6931310006921,0.0,0.0,7.303180102128856,7.303180102128856,0.0,0.0,38.85425649901072,0.05229042420784496,7.303180102128856,0.0,11.26543449645297,0.003293209114303066,-1.8926487058012498,14.75635451873891,0.48388782039834144,0.003293209114303066,16.0,43.63530850484397,0.0,0.05049556235248194,0.0,7.219999999999999,0.0,5.7875,0.31057230924622753,0.002867157224175025,11.5,5.7875,0.31057230924622753,0.002867157224175025,4.5,41991318.80104296,1442850.9298312413 
 11/18  15:00:00,5.9125,11.0,5.0,11.0,5.0,20.0,23.579974804021624,2.454138081171493,25.348910181038235,2.3137651727909327,22.78812063855874,1.6606013426012973,22.79385316563143,3.113002275707885,22.481761668894304,1.2788900933510576,24.13926090117161,4.834808125874247,23.579974804021624,25.056730898760815,1670.515218439949,0.0,25.348910181038235,22.318456245443265,0.0,1672.4366347275923,22.78812063855874,24.848003558250937,0.0,463.2771346064952,22.79385316563143,27.544569046973862,0.0,520.9508283804971,22.481761668894304,24.62351101282867,0.0,488.28944896452066,24.13926090117161,28.652606330287743,0.0,1082.672724990558,0.0,3271.0929996450313,12.227589403113413,0.0,0.0,0.0,0.0,0.1306568922310383,0.0,0.0,1130.617432088987,0.0,0.0,42.73861384466127,42.73861384466127,3271.0929996450313,4088.866249556288,54.66169872396287,12.227589403113413,7.448631402202592,7.424239604865883,0.01493876022913237,66.88928812707628,49.731952715745294,0.022067116983082943,7.448631402202592,0.014938760229132372,12.288893509722262,0.003450450740751243,-1.347696813774225,15.886626251811588,0.5234885387945487,0.003450450740751243,16.0,74.3932866829295,0.0,0.022066203102301188,0.001211600435636027,7.219999999999999,0.0,5.9125,0.31057230924622753,0.0028334984612511517,11.5,5.9125,0.31057230924622753,0.0028334984612511517,4.5,43115374.10298783,1484335.7169680344 
 11/18  16:00:00,5.7875,11.0,5.0,11.0,5.0,20.0,23.9641226331719,3.4823597774380444,24.977648174655975,2.9484822554220615,22.51466814279282,2.615072871652529,22.71117389120608,4.426120178654971,22.880688108815654,2.356875644713991,24.100184332609196,5.32929321382464,23.9641226331719,26.333700296467867,1523.5962931557283,0.0,24.977648174655975,23.876744555535062,0.0,1940.5129559696302,22.51466814279282,27.031487479477892,0.0,437.28860885391026,22.71117389120608,30.35610771139735,0.0,506.2980039793086,22.880688108815654,25.955035906011332,0.0,509.5928613129611,24.100184332609196,29.728365701651008,0.0,1341.650934497341,0.0,913.2167286687719,99.23198059094713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,652.5101870290663,0.0,0.0,152.08658911642362,152.08658911642362,913.2167286687719,1141.5209108359645,139.50884998559127,99.23198059094713,7.85529572692295,7.67549215585179,0.03836505625323176,238.7408305765384,56.6123645443771,0.008824948124075232,7.85529572692295,0.03836505625323179,13.785309188585664,0.0037184701488011743,-0.4316592951154608,16.00550242522462,0.5938239689856502,0.0037184701488011743,16.0,79.67736434035372,0.0,0.008824948124075232,0.004220306603986657,7.219999999999999,0.0,5.7875,0.31057230924622753,0.0027929606640321085,11.5,5.7875,0.31057230924622753,0.0027929606640321085,4.5,41696161.52923386,1550391.7085735137 
 11/18  17:00:00,3.8499999999999996,11.0,5.0,11.0,5.0,20.0,23.835088849855083,3.9853528247455383,24.279900645109908,4.123362166202726,22.216776408974585,2.1277825850754595,22.328650874676022,4.725592988685523,22.44727453470036,1.9313879918307115,24.321029626397895,6.399599462376106,23.835088849855083,27.494845574284668,1262.4731621332353,0.0,24.279900645109908,27.04991840695189,0.0,654.1124499357052,22.216776408974585,26.587085016383746,0.0,328.7409952393341,22.328650874676022,31.72217856036525,0.0,456.4451932341078,22.44727453470036,25.848552245079343,0.0,453.6660699884176,24.321029626397895,31.59872263815582,0.0,653.7304055196682,0.0,5103.682171456521,0.0,0.0,0.0,83.55177526264836,15.739983784865604,18.51308545491147,0.0,235.19709042246592,2748.6147891722103,0.0,0.0,0.0,0.0,2489.38588123661,3111.732351545763,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,62.42141793666603,0.06163166091709886,7.89555051391117,0.0,7.730877828664932,0.0031645044168619333,-2.3287000234364577,16.075825192648196,0.3705044250126874,0.0031645044168619333,16.0,73.43744084796953,0.0017823851945645518,0.059148903696946475,0.0,7.22,0.0,4.599802043206633,0.31057230924622753,0.0027884553918772897,11.5,4.599802043206633,0.31057230924622753,0.0027884553918772897,4.5,37412685.19216632,1354960.257918031 
 11/18  18:00:00,2.1125,11.0,5.0,11.0,5.0,20.0,23.480684669298846,4.194844614421017,23.16444640184773,4.832766208582807,22.201894495192843,1.7189284382480747,22.20110742762492,4.6317991215682,22.202405571735362,1.4087712550090763,24.377169914157164,7.830011025467825,23.480684669298846,28.506456027392822,1284.5844285826429,0.0,23.16444640184773,30.38904030675581,0.0,571.5951371090298,22.201894495192843,25.841369416112627,0.0,225.12609902989252,22.20110742762492,31.760113905487707,0.0,332.4848453369424,22.202405571735362,25.272088949301992,0.0,293.087129308546,24.377169914157164,34.74192731632924,0.0,664.9795522406328,0.0,5415.374435882225,0.0,0.0,0.0,190.94877229932246,135.31689255685845,166.1248349759847,0.0,748.9227110441007,2771.3886447537716,0.0,0.0,0.0,0.0,4743.675344526924,5929.594180658656,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,61.30215736152743,0.06225928278524706,7.89555051391117,0.0,7.594792185180963,0.0032311292077405705,-2.0741308321047534,15.999523672944532,0.3705044250126874,0.0032311292077405705,16.0,74.97143275167579,0.00556701063054096,0.05399430534358368,0.0,7.22,0.0,4.499675710607316,0.31057230924622753,0.0028567729164030256,11.5,4.499675710607316,0.31057230924622753,0.0028567729164030256,4.5,37413240.9798085,1354960.257918031 
 11/18  19:00:00,1.7,5.5,2.5,5.5,2.5,10.0,22.704201401143266,4.062392194836455,22.229272956800514,3.7189167160383887,22.202698816482823,0.7850140000755352,22.202028812102732,3.61446054226394,22.201571754289713,0.49372133009366154,23.348569896116974,7.4879851396035555,22.704201401143266,29.59950814704542,828.0962946018863,0.0,22.229272956800514,29.76022054401699,149.55478464452537,81.73877013175016,22.202698816482823,24.172649855806043,151.2486781130016,0.0,22.202028812102732,29.587057604483864,471.2297741374777,0.0,22.201571754289713,23.669663311431947,119.4312585452158,0.0,23.348569896116974,36.096521155232814,0.0,583.3342475306181,0.0,6181.078325233511,0.0,0.0,562.7103285414712,566.7045334191793,936.3241762078253,577.8873260356038,0.0,878.7439055857137,2815.3208545631887,0.0,0.0,0.0,0.0,6181.078325233511,7726.347906541889,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,60.278082575273736,0.06785111993596799,7.89555051391117,0.0,7.478574475918737,0.003275354471933672,-1.907266926839424,15.999916400206985,0.3705044250126874,0.003275354471933672,16.0,81.96958381350487,0.006134829345682837,0.04505943792166829,0.0,7.22,0.0,4.50075640008218,0.31057230924622753,0.002904487152802162,11.5,4.50075640008218,0.31057230924622753,0.002904487152802162,4.5,23018441.550805368,1354960.257918031 
 11/18  20:00:00,2.3874999999999997,0.0,0.0,0.0,0.0,0.0,21.756157588334368,2.3955429140401114,22.20286032634366,1.0848067324127333,22.201436598133416,-0.9728899603768004,22.202275403095655,1.1710444334009564,22.200207462091505,-1.1309795751469425,22.280015961853163,4.936440659821698,21.756157588334368,27.879826146332576,482.75064382002233,0.0,22.20286032634366,24.73008196165355,1017.7955072896925,0.0,22.201436598133416,21.079120015154793,471.13950036796336,0.0,22.202275403095655,24.882981191013116,1141.6786418932008,0.0,22.200207462091505,20.80345208353735,456.4466944550224,0.0,22.280015961853163,32.33505388836155,66.88513979989591,171.60261828501737,0.0,8785.681748354662,0.0,0.0,1508.7378707364323,886.4056974750101,1605.9995284096258,914.6863236652971,391.3636972575098,662.9321951404808,2871.4169041044624,0.0,0.0,0.0,0.0,8785.681748354662,10982.102185443326,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.37311164131651,0.09277780050071321,7.89555051391117,0.0,7.328728849416783,0.003271763515234463,-1.912766666768116,15.999894576030282,0.3705044250126874,0.003271763515234463,16.0,81.99997626370708,0.004382049232983348,0.04711647311156279,0.0,7.22,0.0,4.50009603591055,0.31057230924622753,0.002992397806478219,11.5,4.50009603591055,0.31057230924622753,0.002992397806478219,4.5,12241723.337112676,1354960.257918031 
 11/18  21:00:00,2.425,0.0,0.0,0.0,0.0,0.0,20.883974047346342,0.787055348021513,20.495130136151275,0.16008553791106608,20.64182533112314,-0.44210652722557603,20.402461539772183,0.22248271358310445,20.672721149584476,-0.41350294674722143,21.532016813876044,3.038374127626383,20.883974047346342,26.19799935351644,333.69887597176864,0.0,20.495130136151275,25.661469795818007,96.38491796753175,0.0,20.64182533112314,24.25993916818356,71.41338791033559,0.0,20.402461539772183,25.92620918588159,98.23072741560452,0.0,20.672721149584476,24.270352057662976,76.51798372396766,0.0,21.532016813876044,29.573112356428467,13.822024594275229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.46135507439048,0.0,7.89555051391117,0.0,20.703307943671234,0.004068070395819004,0.8107994949177815,21.70671586407134,0.3705044250126874,0.004068070395819004,16.0,81.99999998151822,0.0,0.0,0.0,7.219999999999999,0.0,2.425,0.00621144618492455,0.003020141064896957,11.5,2.425,0.00621144618492455,0.003020141064896957,4.5,7114960.257918031,1354960.257918031 
 11/18  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,19.93410372006869,0.7035426736278606,19.55560107279966,0.3161569421170146,19.783821322472022,0.34544856003654484,19.487819482824452,0.32974898336413455,19.816012039449376,0.3852286322058278,20.78558361507103,1.9264778418407429,19.93410372006869,27.615677656788787,115.06146885663316,0.0,19.55560107279966,27.48982725794525,103.54301063497803,0.0,19.783821322472022,27.162310020603922,72.00488933032454,0.0,19.487819482824452,27.632705038862987,103.13116245389733,0.0,19.816012039449376,27.186116624072323,77.07494200092634,0.0,20.78558361507103,28.60537711199062,7.272479114555267,1.6180239579647946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.46135507439048,0.0,7.89555051391117,0.0,19.853568166993504,0.004015184291139748,0.6378853668209008,20.857073518414268,0.3705044250126874,0.004015184291139748,16.0,81.99999998151822,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.003004640717436143,11.5,2.2,0.00621144618492455,0.003004640717436143,4.5,3064960.257918031,1354960.257918031 
 11/18  23:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,19.193638355037617,0.6599775251435708,19.06691467351311,0.4051659203065659,19.290098500618885,0.5121875934215855,19.027108327574993,0.40111479440746156,19.316851613575157,0.5287329053355947,20.388426496015217,1.2104482311994607,19.193638355037617,28.823804809986964,202.20755189892634,0.0,19.06691467351311,28.5213254185262,80.28039595804978,0.0,19.290098500618885,28.345907192314574,52.72971716491827,0.0,19.027108327574993,28.583748152844628,79.00011555631369,0.0,19.316851613575157,28.332593399111524,56.20607835110263,0.0,20.388426496015217,27.84631008048733,0.0,24.69669182372695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.46135507439048,0.0,7.89555051391117,0.0,19.072420877434652,0.004011046272165844,0.6237098257544915,20.075933854417805,0.3705044250126874,0.004011046272165844,16.0,81.99999998151822,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0031026551187981893,11.5,1.8875000000000002,0.00621144618492455,0.0031026551187981893,4.5,3064960.257918031,1354960.257918031 
 11/18  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,18.58000103050814,0.5785184359254817,18.711317155928867,0.41170893546322657,18.910247999051823,0.4930689437569853,18.68596516008373,0.40445622461444625,18.927828945052127,0.5009915402591667,20.091794947729873,0.7941223317875378,18.58000103050814,29.773838079172048,289.4033627874346,0.0,18.711317155928867,29.17511332122239,58.09667550819199,0.0,18.910247999051823,28.984718752902573,35.64773553122876,0.0,18.68596516008373,29.206067452470865,56.90980942040329,0.0,18.927828945052127,28.969511930732835,38.03510301631741,0.0,20.091794947729873,27.523474397493203,0.0,51.380519808827955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.46135507439048,0.0,7.89555051391117,0.0,18.437953706056632,0.003988684503238395,0.5555127191004575,19.44150789361626,0.3705044250126874,0.003988684503238395,16.0,81.99999998151822,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0031575504554305044,11.5,1.7,0.00621144618492455,0.0031575504554305044,4.5,3064960.257918031,1354960.257918031 
 11/19  01:00:00,0.26250000000000007,0.0,0.0,0.0,0.0,0.0,18.0711325500834,0.47223546032243974,18.440714640277193,0.3620230822768884,18.613615371596833,0.4153714823654145,18.42706109564805,0.355663653646735,18.62456335111441,0.4196987838757405,19.892473648852757,0.5309513275625869,18.0711325500834,30.50405916657793,375.5827551064424,0.0,18.440714640277193,29.567070140195344,36.03042034676105,0.0,18.613615371596833,29.361678813841472,18.784706226329263,0.0,18.42706109564805,29.578738746548122,35.138466683937224,0.0,18.62456335111441,29.350758780386364,19.918060890557797,0.0,19.892473648852757,27.340573247142785,0.0,78.91249613980591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.46135507439048,0.0,7.89555051391117,0.0,17.889960763228164,0.003955918000508889,0.4473960510135855,18.893575342278716,0.3705044250126874,0.003955918000508889,16.0,81.99999998151822,0.0,0.0,0.0,7.22,0.0,0.26250000000000007,0.00621144618492455,0.0030582488219749707,11.5,0.26250000000000007,0.00621144618492455,0.0030582488219749707,4.5,3064960.257918031,1354960.257918031 
 11/19  02:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,17.637439421846214,0.3761926885367002,18.22844659730266,0.30128247046729484,18.38304050429134,0.33096861990413107,18.228526224758156,0.2969042423268121,18.388541117945568,0.33297551901890776,19.748088567836465,0.3718115014116833,17.637439421846214,31.131439124077644,455.20188182393076,0.0,18.22844659730266,29.831805426639278,17.055635656017387,0.0,18.38304050429134,29.607378601121916,4.360467265449131,0.3493249850441771,18.228526224758156,29.82218411285178,16.14062067032046,0.0,18.388541117945568,29.601473370656986,4.47145280264931,0.45247170988847074,19.748088567836465,27.270607424709453,0.0,103.10539297016908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.46135507439048,0.0,7.89555051391117,0.0,17.439150668232212,0.003924450632091621,0.3464464490009289,18.44282325095996,0.3705044250126874,0.003924450632091621,16.0,81.99999998151822,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.0030051925231542077,11.5,-0.225,0.00621144618492455,0.0030051925231542077,4.5,3064960.257918031,1354960.257918031 
 11/19  03:00:00,0.6875,0.0,0.0,0.0,0.0,0.0,17.26336860121591,0.26823146862677527,18.050206758904785,0.18710181690512875,18.182939501543594,0.21077150276793769,18.058623924041058,0.18383094609387524,18.184140755363202,0.2131866396932581,19.559690895078347,0.20492314371510784,17.26336860121591,31.627300783129577,528.1514593861436,0.0,18.050206758904785,29.919093095157578,2.6051252544853583,0.5489667215422287,18.182939501543594,29.72150887130387,0.0,7.171124628293228,18.058623924041058,29.89616650647801,2.033312018508866,0.7206772378830806,18.184140755363202,29.72447553823255,0.0,8.002158172253246,19.559690895078347,27.259876595616372,0.0,117.18617743864132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.46135507439048,0.0,7.89555051391117,0.0,17.072329904125038,0.0038977359219297333,0.24932914574551662,18.07605173534691,0.3705044250126874,0.0038977359219297333,16.0,81.99999998151822,0.0,0.0,0.0,7.22,0.0,0.6875,0.00621144618492455,0.0030989528125239104,11.5,0.6875,0.00621144618492455,0.0030989528125239104,4.5,3064960.257918031,1354960.257918031 
 11/19  04:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,16.963342361566465,0.1264928336425051,17.95317807930931,0.059764776248066774,18.05717957925793,0.08948023133027508,17.962280342420115,0.05627650879890479,18.05447232103168,0.09280322653988125,19.469545964932088,0.03944495351511496,16.963342361566465,31.904322931242113,583.3211463358252,0.0,17.95317807930931,29.82540390775562,0.0,15.735623404027422,18.05717957925793,29.694882665541513,0.0,20.24733249180838,17.962280342420115,29.8007727821385,0.0,15.582455120263717,18.05447232103168,29.70710299198312,0.0,22.14222130411673,19.469545964932088,27.08595318965534,0.0,135.38224233619746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.46135507439048,0.0,7.89555051391117,0.0,16.75157007312838,0.0038572869990440507,0.109802551173698,17.75536648145551,0.3705044250126874,0.0038572869990440507,16.0,81.99999998151822,0.0,0.0,0.0,7.22,0.0,0.4125,0.00621144618492455,0.002968552810005091,11.5,0.4125,0.00621144618492455,0.002968552810005091,4.5,3064960.257918031,1354960.257918031 
