Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/19  05:00:00,0.375,0.0,0.0,0.0,0.0,0.0,16.749331168961252,0.04164433534730696,17.91438721947759,0.009632337167141236,17.989346500176556,0.01372873636789275,17.92397698056142,0.008427249568606847,17.982902427062328,0.013326930099233594,19.458801389342288,-0.00542490514879415,16.749331168961252,32.142105167670906,652.7681660209614,0.0,17.91438721947759,29.787492517594952,0.0,30.819170017376507,17.989346500176556,29.655692962662304,0.0,31.018863062760374,17.92397698056142,29.76624617317462,0.0,29.898813240769925,17.982902427062328,29.66610211770329,0.0,33.75176809667988,19.458801389342288,27.011264655890997,0.0,152.56841095166135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.46135507439048,0.0,7.89555051391117,0.0,16.523095183272865,0.0038247194792251364,0.0006411034025669777,17.526951644625882,0.3705044250126874,0.0038247194792251364,16.0,81.99999998151822,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.002869555205245302,11.5,0.375,0.00621144618492455,0.002869555205245302,4.5,3064960.257918031,1354960.257918031 
 11/19  06:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.568913719758616,-0.04299291593558589,17.81538741137155,-0.10539995152137899,17.881417917657778,-0.09730077985542804,17.828162521356447,-0.10646473560998809,17.8729040746877,-0.09594005693635914,19.334687998551082,-0.12295406726279073,16.568913719758616,32.29496227705973,682.4130640430483,0.0,17.81538741137155,29.693163570171322,0.0,36.806305339980156,17.881417917657778,29.58965345050827,0.0,35.46861565392652,17.828162521356447,29.666673489134286,0.0,35.80670426418362,17.8729040746877,29.60883967015245,0.0,38.50883254575399,19.334687998551082,26.95889467531238,0.0,156.52275971363798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.46135507439048,0.0,7.89555051391117,0.0,16.348764619353076,0.0038035264319127298,-0.06678577474328676,17.35266016412744,0.3705044250126874,0.0038035264319127298,16.0,81.99999998151822,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.0028865058403070363,11.5,0.9125000000000001,0.00621144618492455,0.0028865058403070363,4.5,3064960.257918031,1354960.257918031 
 11/19  07:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.977586655224997,-0.4326774738934791,21.285813211448414,-0.7222817678403635,21.499627377111103,-1.0354222009573555,21.23332211608361,-0.7015363392603313,21.5028234575016,-1.0885483485093905,21.36081783133246,-0.5353061778937165,16.977586655224997,30.492519473461172,1631.9006058445468,0.0,21.285813211448414,22.8226942667045,3232.028522305307,0.0,21.499627377111103,21.951260524091783,1513.507361594402,0.0,21.23332211608361,22.93451368652537,3131.1159314349657,0.0,21.5028234575016,21.851747125675363,1527.3184699704818,0.0,21.36081783133246,23.02918078859721,2819.053372098162,0.0,0.0,18606.60894307123,0.0,0.0,3649.6064457080897,1881.0896028859001,3522.413573649892,1933.3072440833487,3239.625282279008,949.4585099199237,3178.8485543589395,0.0,0.0,0.0,0.0,18606.60894307123,23258.261178839035,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,70.91054276410284,0.40393983501462927,7.89555051391117,0.0,6.507562545847617,0.00322895643462157,-2.0327586070368917,16.000282070643618,0.3705044250126874,0.00322895643462157,16.0,81.99999999958165,0.006743001816003192,0.0610252941877006,0.0,7.219999999999999,0.0,4.499887342395649,0.31057230924622753,0.0031355890474711354,11.5,4.499887342395649,0.31057230924622753,0.0031355890474711354,4.5,3445190.3887641663,1354960.257918031 
 11/19  08:00:00,2.6999999999999997,0.0,0.0,0.0,0.0,0.0,17.668035850263646,-1.0499054398271865,22.19982302722289,-1.130809372344923,22.199142901523764,-1.3318648324010496,22.20032970443032,-1.1094034231562666,22.199963854800014,-1.3473620351050435,22.200050004294884,-0.8851289630348114,17.668035850263646,27.722137911729938,1773.2403055879106,0.0,22.19982302722289,20.790575719861888,2325.375982099437,0.0,22.199142901523764,20.447259670290855,947.2360805168928,0.0,22.20032970443032,20.826935141409948,2221.018925806726,0.0,22.199963854800014,20.420093822732106,1003.8201446144888,0.0,22.200050004294884,21.218522943457018,2045.2639789270702,0.0,0.0,14282.687551017849,0.0,0.0,2818.016636657742,1362.8562354442556,2687.409470532902,1462.5245318672144,2534.115005691123,565.372252973433,3141.4769792459847,0.0,0.0,0.0,0.0,14282.687551017849,17853.35943877231,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,65.41875519002016,0.20720059976052363,7.89555051391117,0.0,6.611151696862661,0.0034534587834251147,-1.2206166218027654,16.00020632783557,0.3705044250126874,0.0034534587834251147,16.0,82.0,0.0036502597841198757,0.059092157622529014,0.0,7.22,0.0,4.500258908692187,0.31057230924622753,0.0034382769622610036,11.5,4.500258908692187,0.31057230924622753,0.0034382769622610036,4.5,3259385.063780115,1354960.257918031 
 11/19  09:00:00,4.3625,11.0,5.0,11.0,5.0,20.0,18.701107758283555,0.05905461256058686,22.20006281791327,1.790383938049195,22.200718229183483,1.453468618069659,22.200317531663494,1.8258512197199854,22.20073584604959,1.380617955383915,22.354342313926097,2.114364331233478,18.701107758283555,28.380523593142875,2667.2863111103034,0.0,22.20006281791327,26.081838344560186,534.2108230357107,0.0,22.200718229183483,25.419177837626073,104.12215315210247,6.096068716129025,22.200317531663494,26.15149823386789,381.91458592118505,0.0,22.20073584604959,25.279281889805265,159.54793206375018,0.0,22.354342313926097,26.45666614373544,0.0,497.74994057690805,0.0,6028.952569384115,0.0,0.0,1026.9650231088733,513.879505529778,848.5349039450609,618.3961874801859,4.4748447439342645,88.46665476128149,3040.6944505709166,0.0,0.0,0.0,0.0,6028.952569384115,7536.190711730143,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,62.593360638738126,0.07426473251069253,7.89555051391117,0.0,6.883839559345212,0.003702461910429701,-0.38153151285757586,15.99976966356277,0.3705044250126874,0.003702461910429701,16.0,81.41969289117404,0.0004847275983832108,0.05438888213143632,0.0,7.22,0.0,4.644090042014135,0.31057230924622753,0.0037101450874352194,11.5,4.644090042014135,0.31057230924622753,0.0037101450874352194,4.5,32924532.359276403,1354960.257918031 
 11/19  10:00:00,5.375,11.0,5.0,11.0,5.0,20.0,19.65257902238754,3.6167836067018877,22.20767112167869,4.88806594669388,22.201085920926932,3.717254315908198,22.322361078780503,4.9985254208107515,22.200716392437336,3.5183418052197384,23.419496366480736,6.0368431901792725,19.65257902238754,34.61775624934014,2465.1000006651057,0.0,22.20767112167869,32.34210499924352,0.0,388.13370322506074,22.201085920926932,29.79379839974156,0.0,365.5124959092553,22.322361078780503,32.36055768620401,0.0,466.3991636700159,22.200716392437336,29.37866574008872,0.0,287.63505831339376,23.419496366480736,32.55017068688096,0.0,592.4324162004734,0.0,5419.753909643296,0.0,0.0,111.2579578005269,55.00148882784181,15.261236921910717,176.15485208088052,0.0,0.0,2731.0493799607107,0.0,0.0,0.0,0.0,1414.2820354252742,1767.8525442815924,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,62.173418972327475,0.06467413040530326,7.89555051391117,0.0,7.659740378792806,0.004085811252203262,0.9245435080919386,15.94378915798525,0.3705044250126874,0.004085811252203262,16.0,70.24228806708003,0.0,0.06268506557986224,0.0,7.22,0.0,5.375,0.31057230924622753,0.003952992722481449,11.5,5.375,0.31057230924622753,0.003952992722481449,4.5,43265527.05862469,1354960.257918031 
 11/19  11:00:00,6.2875,11.0,5.0,11.0,5.0,20.0,20.533012938631224,5.539646008089145,22.407153577930476,6.225474077065007,22.282498076277882,4.5626562726087005,22.740561460162603,6.458886220870866,22.20114990014617,4.320123927870757,23.961062161901744,8.436006100578588,20.533012938631224,37.47848090177906,2306.355238233802,0.0,22.407153577930476,35.03938264228191,0.0,587.5802184164638,22.282498076277882,31.450930392149687,0.0,486.57404297517337,22.740561460162603,34.894812443659056,0.0,581.5560088576258,22.20114990014617,31.07482058545252,0.0,440.8088608475252,23.961062161901744,37.11815462103606,0.0,707.6691800851305,0.0,9887.01105139525,0.0,0.0,0.0,0.0,0.0,89.84689483235599,0.0,0.0,2057.3043288111803,0.0,0.0,0.0,0.0,161.68039052830576,202.10048816038218,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,51.450901818463386,0.07739589370008398,7.89555051391117,0.0,8.56220932373049,0.004256878566781876,1.4910229574670595,15.048073630278694,0.3705044250126874,0.004256878566781876,16.0,53.7106574173384,0.0,0.07658985085057779,0.0,7.22,0.0,6.2875,0.31057230924622753,0.0040093343593181315,11.5,6.2875,0.31057230924622753,0.0040093343593181315,4.5,44627061.279358365,1354960.257918031 
 11/19  12:00:00,7.0125,8.8,4.0,8.8,4.0,16.0,21.261120500615043,6.340486648398054,22.41517357371652,6.335743881394601,22.206053481496546,4.438078974828784,22.772481201967775,6.65422972956671,22.200803355720375,4.184143732868848,23.96399618041047,9.180080975708108,21.261120500615043,37.87955672289036,1987.408869190076,0.0,22.41517357371652,35.28901359523084,0.0,667.7672915488639,22.206053481496546,31.323609806195254,0.0,509.8789625576519,22.772481201967775,35.29782550561171,0.0,659.3529203065768,22.200803355720375,30.780451200529505,0.0,445.07691247348356,23.96399618041047,39.015645750404346,0.0,787.5982783708517,0.0,14145.342568091262,0.0,0.0,0.0,38.358438722684255,0.0,159.21459030167358,0.0,0.0,1408.575141313295,0.0,0.0,0.0,0.0,144.40530415547073,180.5066301943384,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,39.61756798195512,0.07979276250715696,7.89555051391117,0.0,9.297960879850411,0.004319506566552012,1.6793853755564032,14.054385730798144,0.3705044250126874,0.004319506566552012,16.0,41.226914821446016,0.0,0.07658985085057779,0.0,7.22,0.0,7.0125,0.31057230924622753,0.004000202372722666,11.5,7.0125,0.31057230924622753,0.004000202372722666,4.5,43278919.00936974,1354960.257918031 
 11/19  13:00:00,7.575,4.4,2.0,4.4,2.0,8.0,21.6981311241994,5.905607615845746,22.20340732868329,5.114622201531448,22.200792284185106,3.3080104587389467,22.45792483795803,5.422593184781022,22.20072712947416,3.102989980878694,23.6026185735707,8.125161510810118,21.6981311241994,35.79990969281694,1537.3094193607626,0.0,22.20340732868329,32.863803567725256,0.0,571.5956973223657,22.200792284185106,28.95141791723735,0.0,374.2461190310252,22.45792483795803,33.05793818452156,0.0,615.667240572732,22.20072712947416,28.533721780655167,0.0,336.21796274618157,23.6026185735707,37.139869714164476,0.0,738.0020490228223,0.0,16623.963314353998,0.0,0.0,58.09411133538637,155.8219716916929,0.0,248.53263617286504,0.0,0.0,1296.4568389174929,0.0,0.0,0.0,0.0,1953.9893503187086,2442.4866878983858,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,35.82042168487763,0.08599706614114147,7.89555051391117,0.0,9.853589722494505,0.004165975468310731,1.1624621215498507,14.312545121681167,0.3705044250126874,0.004165975468310731,16.0,39.509762555861165,0.0,0.07658985085057779,0.0,7.22,0.0,7.575,0.31057230924622753,0.0038247149610554205,11.5,7.575,0.31057230924622753,0.0038247149610554205,4.5,39234557.02835227,1354960.257918031 
 11/19  14:00:00,7.425,8.8,4.0,8.8,4.0,16.0,22.13089787151489,4.736610308846779,22.462079763408234,4.69765830607625,22.200564427802803,3.201242402403149,22.71385271815039,4.964400297094875,22.200019865214827,3.032074551267272,23.882098743115918,7.520563345762263,22.13089787151489,32.13442073636818,1549.428608664076,0.0,22.462079763408234,31.4076088620061,0.0,661.8224072575895,22.200564427802803,28.72579854496891,0.0,468.56580123628316,22.71385271815039,31.512936576864853,0.0,645.6839344816999,22.200019865214827,28.384706690488294,0.0,453.8369229838242,23.882098743115918,35.031565586463714,0.0,771.1952297973812,0.0,15267.926047881145,0.0,0.0,0.0,71.33706830354957,0.0,141.7790755304507,0.0,0.0,1264.4069352688966,0.0,0.0,0.0,0.0,217.61503544689072,272.0187943086134,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,36.766580441266875,0.08065608934363204,7.89555051391117,0.0,9.791064129323678,0.00415267350201105,1.105900388911703,14.164679403631997,0.3705044250126874,0.00415267350201105,16.0,38.464114811018,0.0,0.07658985085057779,0.0,7.22,0.0,7.425,0.31057230924622753,0.003903190514508769,11.5,7.425,0.31057230924622753,0.003903190514508769,4.5,41929639.08600675,1354960.257918031 
 11/19  15:00:00,7.2,11.0,5.0,11.0,5.0,20.0,22.527635272342447,5.362872330771269,22.618493284635072,5.806909861689706,22.249404969307683,4.22399996509084,22.801460303007772,6.0744008939358665,22.21472722020975,4.024191189448442,24.15746169694648,8.600128011829685,22.527635272342447,32.76770102392881,1592.829096232429,0.0,22.618493284635072,33.606456083173384,0.0,638.0707659453003,22.249404969307683,30.777007783744835,0.0,451.10173242291734,22.801460303007772,33.85734894437795,0.0,618.010611016731,22.21472722020975,30.41267186244246,0.0,471.07834290736434,24.15746169694648,37.08698407841223,0.0,757.1089841071331,0.0,12860.784272358525,0.0,0.0,0.0,61.519353755238015,0.0,91.92450308176359,0.0,0.0,1482.4048581467123,0.0,0.0,0.0,0.0,4714.575521003227,5893.219401254032,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,36.805107708911684,0.06688587675518769,7.89555051391117,0.0,9.670555514773907,0.004261065115352318,1.448814475364325,14.624196648198089,0.3705044250126874,0.004261065115352318,16.0,53.19246754334298,0.0,0.06259510448148785,0.0,7.22,0.0,7.2,0.31057230924622753,0.004016616676803527,11.5,7.2,0.31057230924622753,0.004016616676803527,4.5,42816885.76483347,1354960.257918031 
 11/19  16:00:00,7.2,11.0,5.0,11.0,5.0,20.0,22.754780691122072,6.291954515348424,22.604911831621024,6.480289933061866,22.204746786937815,4.544640549259258,22.681573856405535,6.748139403626742,22.20216621853013,4.29412956339549,24.22127357929018,9.533449041560438,22.754780691122072,34.46538767730943,1538.1433687762055,0.0,22.604911831621024,35.2351674563023,0.0,624.6629090484271,22.204746786937815,31.56002197880354,0.0,392.1147113282406,22.681573856405535,35.72506566684615,0.0,597.2932613641719,22.20216621853013,31.015762412956377,0.0,411.03921666265614,24.22127357929018,39.34588277637253,0.0,750.2458198318152,0.0,13398.746498798495,0.0,0.0,0.0,106.8275412615875,0.0,139.23438113217142,0.0,0.0,1524.4421459969458,0.0,0.0,0.0,0.0,541.3363767367425,676.6704709209282,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,42.082158912068294,0.08019593306000736,7.89555051391117,0.0,9.718047491496652,0.004227832128364849,1.335117536785099,14.78405538969528,0.3705044250126874,0.004227832128364849,16.0,44.17328054482803,0.0,0.07658985085057779,0.0,7.22,0.0,7.2,0.31057230924622753,0.003897804673334784,11.5,7.2,0.31057230924622753,0.003897804673334784,4.5,41029363.203495495,1354960.257918031 
 11/19  17:00:00,6.8875,11.0,5.0,11.0,5.0,20.0,22.76293374728057,6.584950435673224,22.237321610357448,6.612785258861113,22.20136550970541,4.651324971408736,22.2401547522638,6.8503825106951295,22.20205465419108,4.414187577546555,23.938503131530762,9.881152262360352,22.76293374728057,35.150078901577444,1449.4221364528694,0.0,22.237321610357448,36.36096786533801,0.0,460.3095375671366,22.20136550970541,31.804347319953038,0.0,229.4550356011884,22.2401547522638,36.95351394017007,0.0,469.71928960416267,22.20205465419108,31.27965991811017,0.0,244.77665645773988,23.938503131530762,40.96322502147207,0.0,674.5941526918311,0.0,12498.68092746146,0.0,0.0,81.11576853892312,223.87111032348864,43.26245876333793,255.4569708083618,0.0,0.0,1871.9642089522945,0.0,0.0,0.0,0.0,4066.258671169735,5082.823338962168,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,44.90556212113283,0.08002505966727382,7.89555051391117,0.0,9.466023554788885,0.004390297528188387,1.8552478458167658,15.456367453435863,0.3705044250126874,0.004390297528188387,16.0,52.239131793850234,0.0,0.0730839266397943,0.0,7.22,0.0,6.8875,0.31057230924622753,0.004056857918755465,11.5,6.8875,0.31057230924622753,0.004056857918755465,4.5,37429286.49866033,1354960.257918031 
 11/19  18:00:00,6.012499999999999,11.0,5.0,11.0,5.0,20.0,22.658737764889374,6.902336104573718,22.201291324572964,7.055557370406846,22.20122623247118,5.454467658239491,22.201778946560093,7.245003476644665,22.20166189976822,5.259528083320273,23.76522143451175,10.163119053590162,22.658737764889374,36.15569503009751,1453.803181131293,0.0,22.201291324572964,37.56871932964845,0.0,223.08056066096628,22.20122623247118,33.64092783408474,0.0,150.48199532722265,22.201778946560093,38.058266633131325,0.0,258.75869540007676,22.20166189976822,33.187523292179655,0.0,155.3029228109723,23.76522143451175,42.18204355882987,0.0,617.7778571992551,0.0,6014.697823279816,0.0,0.0,271.74546530702924,266.5112736963638,209.9003776576348,304.8368517934091,0.0,0.0,2359.1044276395223,0.0,0.0,0.0,0.0,4668.314399713187,5835.3929996414845,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,55.245458541339474,0.053394376821707216,7.89555051391117,0.0,8.7169396694634,0.0048207533535511325,3.1484530207603987,15.999492503626906,0.3705044250126874,0.0048207533535511325,16.0,69.51403752372957,0.0,0.04651433174641618,0.0,7.22,0.0,6.012499999999999,0.31057230924622753,0.004550033044964876,11.5,6.012499999999999,0.31057230924622753,0.004550033044964876,4.5,37404785.97055681,1354960.257918031 
 11/19  19:00:00,5.6,5.5,2.5,5.5,2.5,10.0,22.17140683464124,7.1509975433779305,22.2018550739839,6.66936114616889,22.20254251730048,5.250616846397287,22.202466031898634,6.832443296742693,22.201530384806816,5.081900363316442,22.698918245358126,9.425956638967069,22.17140683464124,37.88212279535158,968.5306280581972,0.0,22.2018550739839,36.5910413924811,547.2799056000335,0.0,22.20254251730048,33.165946658850245,188.68703202941953,0.0,22.202466031898634,37.00260927669275,501.64058660497636,0.0,22.201530384806816,32.780135430220724,186.13402175575888,0.0,22.698918245358126,42.81829556910126,0.0,532.6915125503908,0.0,5786.9243137106305,0.0,0.0,1040.2072981714782,605.3024985097342,968.3186081120641,645.8404201305252,0.0,0.0,2514.524427390858,0.0,0.0,0.0,0.0,5786.9243137106305,7233.655392138287,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,57.79215056930493,0.05712579847406213,7.89555051391117,0.0,8.305126844038194,0.004900068144690983,3.376271796645596,16.0003999976226,0.3705044250126874,0.004900068144690983,16.0,81.71536547617676,0.0,0.03565162428940981,0.0,7.22,0.0,5.6,0.31057230924622753,0.0046068768978409025,11.5,5.6,0.31057230924622753,0.0046068768978409025,4.5,23008339.6959738,1354960.257918031 
 11/19  20:00:00,5.225,0.0,0.0,0.0,0.0,0.0,21.497212034173675,5.944210413975767,22.201806416698997,4.91466866632961,22.20103544682882,3.8635153337393078,22.202419918779746,5.045413169641306,22.202790428792213,3.7658154331132856,22.203250145096238,7.124034427003607,21.497212034173675,36.33478889568814,568.3687599215093,0.0,22.201806416698997,32.41348211911566,1241.0458649158281,0.0,22.20103544682882,30.101934199122063,501.2496454293328,0.0,22.202419918779746,32.71031671047123,1191.9871038132255,0.0,22.202790428792213,29.890878033588013,500.9655027698088,0.0,22.203250145096238,37.78033456057283,424.5082460165103,0.0,0.0,8861.21127763283,0.0,0.0,1733.650381148445,917.8050879376476,1658.2386573585104,960.8283946846303,914.1533060505835,0.0,2669.4141366424587,0.0,0.0,0.0,0.0,8861.21127763283,11076.51409704104,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,58.38045568932373,0.0897970636663254,7.89555051391117,0.0,7.891163482696309,0.004876927377379764,3.3016391752517045,15.999071859485191,0.3705044250126874,0.004876927377379764,16.0,81.99937374091019,0.0,0.03999351063959965,0.0,7.22,0.0,5.225,0.31057230924622753,0.004650906881974508,11.5,5.225,0.31057230924622753,0.004650906881974508,4.5,12238895.123153947,1354960.257918031 
 11/19  21:00:00,5.375,0.0,0.0,0.0,0.0,0.0,20.799057521283203,4.702135139545872,20.36366672057235,4.296779498584071,20.599919986765684,4.0548439764431325,20.389500293378717,4.359213926300915,20.616330830296082,4.073024831083978,21.222920908960504,5.692469068878589,20.799057521283203,34.778704402564074,324.5725603402207,0.0,20.36366672057235,34.74683495856533,102.70859139228307,0.0,20.599919986765684,33.67576163041994,70.71252443235149,0.0,20.389500293378717,34.84205311310483,95.28865556043675,0.0,20.616330830296082,33.68567683459548,76.81314339851156,0.0,21.222920908960504,36.30400662610726,33.971107896532146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.23079973596805,0.0,7.89555051391117,0.0,20.65057021975624,0.005406803102575524,4.741644994829439,21.651517658746243,0.3705044250126874,0.005406803102575524,16.0,81.99999939308944,0.0,0.0,0.0,7.219999999999999,0.0,5.375,0.00621144618492455,0.004748210154138806,11.5,5.375,0.00621144618492455,0.004748210154138806,4.5,7114960.257918031,1354960.257918031 
 11/19  22:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,19.97270128032016,4.520674648367866,19.499015766209094,4.271343862882743,19.79188723062715,4.330766136314525,19.518871061623145,4.285997524745544,19.813433189738593,4.351814046224579,20.487345391084048,4.918848411325742,19.97270128032016,36.13921871672569,70.56674844633562,0.0,19.499015766209094,36.571732886885826,113.98277998898305,0.0,19.79188723062715,36.06318708305264,76.42700361177924,0.0,19.518871061623145,36.56405847593837,106.4107140600546,0.0,19.813433189738593,36.06812016061618,82.7382286306053,0.0,20.487345391084048,35.99359719756468,34.92999907647419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.23079973596805,0.0,7.89555051391117,0.0,19.927125518803884,0.005323219084940186,4.516403271570733,20.928226209857293,0.3705044250126874,0.005323219084940186,16.0,81.99999939308944,0.0,0.0,0.0,7.22,0.0,5.9125,0.00621144618492455,0.004606437432351747,11.5,5.9125,0.00621144618492455,0.004606437432351747,4.5,3064960.257918031,1354960.257918031 
 11/19  23:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,19.339029525663847,4.312850373660366,19.085972341856717,4.091365986180434,19.346457366301088,4.19002385936562,19.101186318333454,4.088197814780788,19.36567450401775,4.203441248290247,20.127560154414173,4.310526035389941,19.339029525663847,37.044804740360405,135.82959601198195,0.0,19.085972341856717,37.0526156430829,93.26946219224124,0.0,19.346457366301088,36.70949365843771,61.14173268939612,0.0,19.101186318333454,37.00922143133271,87.15008389133163,0.0,19.36567450401775,36.70015360221772,66.04333784663652,0.0,20.127560154414173,35.269375035482334,10.137471884737181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.23079973596805,0.0,7.89555051391117,0.0,19.25434522927049,0.005256902470106942,4.32990667278707,20.255567559619212,0.3705044250126874,0.005256902470106942,16.0,81.99999939308944,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.00430749848205379,11.5,5.7875,0.00621144618492455,0.00430749848205379,4.5,3064960.257918031,1354960.257918031 
 11/19  24:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.83323886907265,4.014843440080632,18.834122478838715,3.8452649062222184,19.059733297684865,3.942490938693744,18.847017515650418,3.836956826376765,19.07596619784007,3.9533989968566567,19.9209773539604,3.8628871190259044,18.83323886907265,37.4402102334189,213.2803905891601,0.0,18.834122478838715,36.99402844085402,71.19224203442133,0.0,19.059733297684865,36.72686663824934,44.87047034475444,0.0,18.847017515650418,36.94261009219941,66.42437172968289,0.0,19.07596619784007,36.7178504076969,48.30966575431876,0.0,19.9209773539604,34.61731669249371,0.0,15.354454938313722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.23079973596805,0.0,7.89555051391117,0.0,18.725606833806587,0.005157852065482826,4.046794306927653,19.727010897703245,0.3705044250126874,0.005157852065482826,16.0,81.99999939308944,0.0,0.0,0.0,7.22,0.0,5.6,0.00621144618492455,0.004298515369531629,11.5,5.6,0.00621144618492455,0.004298515369531629,4.5,3064960.257918031,1354960.257918031 
 11/20  01:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,18.435844456972553,3.7737916968390506,18.69711405654828,3.666258182380486,18.880532761804552,3.733134806664505,18.708189089756964,3.658651590602784,18.891311377437795,3.7392743034787035,19.797475050632553,3.614395544330157,18.435844456972553,37.737719185754585,301.0191298057423,0.0,18.69711405654828,36.84479661958493,49.36262804709145,0.0,18.880532761804552,36.59673310563282,29.29810277872508,0.0,18.708189089756964,36.799529902901895,45.8957296161056,0.0,18.891311377437795,36.58791935835387,31.53041873500007,0.0,19.797475050632553,34.277822411774764,0.0,38.08531617951911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.23079973596805,0.0,7.89555051391117,0.0,18.31472163438704,0.0050693088100893045,3.788470887681565,19.316288207258147,0.3705044250126874,0.0050693088100893045,16.0,81.99999939308944,0.0,0.0,0.0,7.22,0.0,5.9125,0.00621144618492455,0.004353095045454478,11.5,5.9125,0.00621144618492455,0.004353095045454478,4.5,3064960.257918031,1354960.257918031 
 11/20  02:00:00,6.7875,0.0,0.0,0.0,0.0,0.0,18.132547366177363,3.569017379891879,18.607092958218473,3.486945519964239,18.75244136597034,3.536671387286732,18.616002181208696,3.48085671995574,18.75968900552007,3.5415479214561856,19.67651733083893,3.416007643377459,18.132547366177363,37.911695250427584,368.64692850122697,0.0,18.607092958218473,36.58722133107911,32.19196519377823,0.0,18.75244136597034,36.383396124891355,17.377549682380334,0.0,18.616002181208696,36.551096274154126,29.80382715273771,0.0,18.75968900552007,36.379423968409306,18.638237594680447,0.0,19.67651733083893,34.05585257246612,0.0,52.673949738073475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.23079973596805,0.0,7.89555051391117,0.0,18.009248171365215,0.005005642807492329,3.5873633468464634,19.010931627835404,0.3705044250126874,0.005005642807492329,16.0,81.99999939308944,0.0,0.0,0.0,7.22,0.0,6.7875,0.00621144618492455,0.004484587175743728,11.5,6.7875,0.00621144618492455,0.004484587175743728,4.5,3064960.257918031,1354960.257918031 
 11/20  03:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,17.920427896146315,3.429061735579954,18.58883908545876,3.404866207435843,18.700925488989355,3.4360576749363387,18.596803932140027,3.400583723486145,18.704793070534198,3.438550809842796,19.64030125302644,3.341115183112939,17.920427896146315,38.04317541774879,425.5110217461738,0.0,18.58883908545876,36.41729050068681,15.2182753548243,0.0,18.700925488989355,36.242436610737165,5.2994645335923565,0.0,18.596803932140027,36.38811829002531,13.806137044916852,0.0,18.704793070534198,36.240048477639526,5.560993912525987,0.0,19.64030125302644,33.9523643877795,0.0,68.09823764045717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.23079973596805,0.0,7.89555051391117,0.0,17.777991859400956,0.004959212775098549,3.445701857643835,18.779760572988373,0.3705044250126874,0.004959212775098549,16.0,81.99999939308944,0.0,0.0,0.0,7.22,0.0,6.8875,0.00621144618492455,0.004827101490851636,11.5,6.8875,0.00621144618492455,0.004827101490851636,4.5,3064960.257918031,1354960.257918031 
 11/20  04:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,17.789341433323315,3.4093447850204672,18.552681327326606,3.439650903627744,18.64607637050323,3.442791737005701,18.560787797480845,3.438108488857371,18.647522784774278,3.441798514328231,19.598255180503255,3.4061056652222015,17.789341433323315,38.305278995641956,467.67442075663485,0.0,18.552681327326606,36.58987852501436,6.949814901161631,0.0,18.64607637050323,36.384530142093176,0.0,0.4171948699304835,18.560787797480845,36.56732539748566,5.9676872905341725,0.0,18.647522784774278,36.378680447400605,0.0,0.5676583406771556,19.598255180503255,34.19828248139281,0.0,75.84290596242187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.23079973596805,0.0,7.89555051391117,0.0,17.638082993243597,0.004949222497705426,3.4173974506921563,18.63987005327091,0.3705044250126874,0.004949222497705426,16.0,81.99999939308944,0.0,0.0,0.0,7.22,0.0,7.0125,0.00621144618492455,0.0052075920012648064,11.5,7.0125,0.00621144618492455,0.0052075920012648064,4.5,3064960.257918031,1354960.257918031 
 11/20  05:00:00,7.2,0.0,0.0,0.0,0.0,0.0,17.67520900638352,3.4732402473846915,18.47076316353187,3.5534259639960917,18.560887146033906,3.5289734356859705,18.47894645650141,3.554889677472784,18.561263821180265,3.5248726998266706,19.488939123249992,3.562282822709105,17.67520900638352,38.756541599470644,474.23169065624575,0.0,18.47076316353187,37.07478872036153,4.510319912581906,0.0,18.560887146033906,36.802398492198165,0.0,2.2549679502203617,18.47894645650141,37.05961161980866,3.652373302722765,0.0,18.561263821180265,36.79087637696527,0.0,2.5162547964482656,19.488939123249992,34.81318478900369,0.0,76.10440385649059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.23079973596805,0.0,7.89555051391117,0.0,17.525600559141036,0.004973172128636631,3.4672604440362096,18.527343638361415,0.3705044250126874,0.004973172128636631,16.0,81.99999939308944,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.005476786991363153,11.5,7.2,0.00621144618492455,0.005476786991363153,4.5,3064960.257918031,1354960.257918031 
 11/20  06:00:00,7.575,0.0,0.0,0.0,0.0,0.0,17.585733697282386,3.6276288403760484,18.422269265727326,3.742865419065562,18.506357045384025,3.6972173336910075,18.4303304344392,3.746847506706747,18.505809019498752,3.6909674116062607,19.419591026114126,3.7918240851714766,17.585733697282386,39.403137374239556,485.4577821950802,0.0,18.422269265727326,37.68803132631726,1.3460795609460092,0.0,18.506357045384025,37.369450004706565,0.0,4.518207190914097,18.4303304344392,37.67956701001153,0.7334329768268617,0.06751742073134892,18.505809019498752,37.35426878377252,0.0,4.945088749943068,19.419591026114126,35.534446861009485,0.0,77.60695466243294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,59.23079973596805,0.0,7.89555051391117,0.0,17.437512247984653,0.005028552209615382,3.6121155581461166,18.43915364236178,0.3705044250126874,0.005028552209615382,16.0,81.99999939308944,0.0,0.0,0.0,7.22,0.0,7.575,0.00621144618492455,0.005700246036435298,11.5,7.575,0.00621144618492455,0.005700246036435298,4.5,3064960.257918031,1354960.257918031 
 11/20  07:00:00,8.487499999999999,0.0,0.0,0.0,0.0,0.0,18.05564679387372,4.142949438067548,21.65410781497157,4.566240195785789,21.77161355070192,4.868625243744119,21.62186241947693,4.546617695051391,21.77314004631434,4.920482771949443,21.454272670626768,4.397007803481178,18.05564679387372,39.66587858341653,1347.4148498022907,0.0,21.65410781497157,32.708790059256316,2902.63459102865,0.0,21.771613550701918,33.15941681889558,1337.3084549639605,0.0,21.62186241947693,32.72896262671271,2826.7815685510673,0.0,21.773140046314342,33.27573909301017,1351.1658274613033,0.0,21.45427267062677,32.7135414782681,2764.164570505493,0.0,0.0,15320.53091645001,0.0,0.0,3357.255824636075,1727.1940481336794,3254.853264668086,1781.353310453495,3199.8073900044665,0.0,1874.7594137724147,0.0,0.0,0.0,0.0,15320.53091645001,19150.663645562512,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,69.26251399800569,0.301315794632099,7.89555051391117,0.0,10.019093707924256,0.005929435847268369,5.938520698144116,16.00015722156338,0.3705044250126874,0.005929435847268369,16.0,81.99999998465003,0.0,0.020617352776734765,0.0,7.219999999999999,0.0,8.4875,0.31057230924622753,0.006073813644028915,11.5,8.4875,0.31057230924622753,0.006073813644028915,4.5,3348402.871938601,1354960.257918031 
 11/20  08:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,18.701834092173485,5.449689228477213,22.198543963799512,5.934949214020523,22.198072161349128,6.347286200624513,22.198678324483613,5.897056517927019,22.198945842580315,6.393274234060694,22.199176313920585,5.523016542626927,18.701834092173485,41.735466752952306,1390.231502032955,0.0,22.198543963799512,34.78660704789825,1954.984140375252,0.0,22.198072161349128,35.79103680333912,768.6613246114288,0.0,22.198678324483613,34.695248563814175,1865.3386660252484,0.0,22.198945842580315,35.90240852933503,837.0825039209803,0.0,22.199176313920585,33.80530514895957,2049.969064197345,0.0,0.0,11143.839922518631,0.0,0.0,2451.8731974364823,1186.6911023537887,2335.823267445039,1298.393530823533,2544.0162552852,0.0,1609.2858389222179,0.0,0.0,0.0,0.0,11143.839922518631,13929.799903148289,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,61.65663788730934,0.1317816649462251,7.89555051391117,0.0,10.727161587702657,0.006258449744826367,6.709848598916157,15.99967261900785,0.3705044250126874,0.006258449744826367,16.0,82.0,0.0,0.016097728624656783,0.0,7.22,0.0,9.2125,0.31057230924622753,0.006383522529773703,11.5,9.2125,0.31057230924622753,0.006383522529773703,4.5,3188359.9881778266,1354960.257918031 
 11/20  09:00:00,10.4625,11.0,5.0,11.0,5.0,20.0,19.736705179413143,7.21056023264,22.200011528336,8.586673355449523,22.200771199252788,8.628644689070311,22.19999100067579,8.577694496631986,22.201314472077918,8.602649033113314,22.357422493181154,8.371690366770247,19.736705179413143,44.2055215241275,2283.216982432554,0.0,22.200011528336,41.797623330348124,185.1449440281684,8.534158557382113,22.200771199252788,41.881355044184616,9.285304109997611,103.8396200327584,22.19999100067579,41.77543967587056,95.20323240734092,70.14486451849177,22.201314472077918,41.80117694083679,39.81069528681269,39.18459887949382,22.357422493181154,40.80346771745507,0.0,489.4919867532329,0.0,2620.7055233905453,0.0,0.0,672.509272263633,323.7372100251903,494.5825579864817,462.1959493477816,15.359112886451413,0.0,1158.4230813386935,0.0,0.0,0.0,0.0,2620.7055233905453,3275.8819042381815,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,51.932308162903546,0.02142430217798613,7.89555051391117,0.0,11.927177917880071,0.006713399873437401,7.7110390824501405,15.99925509583986,0.3705044250126874,0.006713399873437401,16.0,82.0,0.0,0.010058433711683771,0.0,7.22,0.0,10.4625,0.31057230924622753,0.00680004604840544,11.5,10.4625,0.31057230924622753,0.00680004604840544,4.5,32874930.809778057,1354960.257918031 
 11/20  10:00:00,11.1,11.0,5.0,11.0,5.0,20.0,20.66425632905579,10.030823691167624,22.316086693349092,11.037106949727434,22.208070336718595,10.51990586922641,22.535897513203146,11.096610072089353,22.201018468479834,10.422752598349529,23.40295970529948,11.451084406978477,20.66425632905579,50.51423887808175,2107.669590088761,0.0,22.316086693349092,48.82533776337603,0.0,506.5559815185407,22.208070336718595,47.48156033759072,0.0,400.03540201295806,22.535897513203146,48.36514846222081,0.0,496.27338870850406,22.201018468479834,47.19524782565728,0.0,366.4252905938465,23.40295970529948,46.98622305147497,0.0,589.657784474057,0.0,1229.2880196907138,0.0,0.0,0.0,19.62745487802469,0.0,96.0244608038293,0.0,0.0,898.5681267677157,0.0,0.0,0.0,0.0,409.83840740063357,512.298009250792,0.0,0.0,7.89555051391117,7.89555051391117,0.0,0.0,48.451396904882266,0.00876596514038419,7.89555051391117,0.0,12.621394582355746,0.007420617988214492,9.1648079278744,15.999565857393785,0.3705044250126874,0.007420617988214492,16.0,75.02410507805025,0.0,0.008164527930747989,0.0,7.22,0.0,11.1,0.31057230924622753,0.00737759930193599,11.5,11.1,0.31057230924622753,0.00737759930193599,4.5,43213115.10874244,1354960.257918031 
 11/20  11:00:00,11.474999999999998,11.0,5.0,11.0,5.0,20.0,21.483603071685668,11.697270443005152,22.72881788988883,12.316167441416756,22.4811674704351,11.474639192909937,23.05720503971151,12.45956159431311,22.293372722828764,11.341731197227155,23.989115910916468,13.37963855263191,21.483603071685668,53.65182714076316,2002.5215618227576,0.0,22.72881788988883,51.801277161209306,0.0,540.3942552322787,22.4811674704351,49.744686481036865,0.0,438.58843591484157,23.05720503971151,51.26186118654101,0.0,536.6354199468767,22.293372722828764,49.875127429318184,0.0,465.50964238536983,23.989115910916468,51.475132569631874,0.0,637.6700274740253,0.0,1310.6370595708704,126.34588251239602,0.0,0.0,0.0,0.0,4.377313267235919,0.0,0.0,751.7969712755083,19.72324231129454,19.723242311294165,0.0,0.0,683.0868233642736,853.8585292053419,229.63012646010372,126.34588251239602,7.708717656893355,7.557775256955584,0.10047328391077133,355.97600897249976,47.458755227317184,0.009083171022562508,7.708717656893355,0.10047328391077134,13.01233298473135,0.007748901572766289,9.79560620825501,15.999815448773894,0.3705044250126874,0.007748901572766289,16.0,65.06268767138965,0.0,0.009058496241455175,0.0,7.22,0.0019131200304366312,11.412672407435355,0.31057230924622753,0.007580734871106316,11.5,11.474999999999998,0.31057230924622753,0.007580734871106316,4.5,45482504.24979927,1354960.257918031 
 11/20  12:00:00,11.7,8.8,4.0,8.8,4.0,16.0,22.186483949668574,12.452572276797621,23.070596490686277,12.51373223836957,22.81290817199395,11.429769360410466,23.40959817704609,12.704118872823866,22.490550817991174,11.25314101432818,24.12766362275606,13.988487644378827,22.186483949668574,54.02134289453662,1796.049347866951,0.0,23.070596490686277,51.404719433679105,0.0,568.1376111310834,22.81290817199395,48.61178000213594,0.0,461.126317288874,23.40959817704609,50.99546279440727,0.0,563.7647467028564,22.490550817991174,48.994550139586266,0.0,484.6811999984758,24.12766362275606,53.1060389196078,0.0,649.4679949409933,0.0,966.9652037116954,117.94034197009253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,678.1980543429316,63.130014582431166,63.130014582432096,0.0,0.0,966.9652037116954,1208.7065046396192,436.0155972713339,117.94034197009253,7.35142994677876,7.22,0.21417584854229832,553.9559392414264,46.394522293210386,0.006495992325976295,7.35142994677876,0.21417584854229865,13.207185462221068,0.007697796391369019,9.682967407977552,16.000025175187098,0.3705044250126874,0.007697796391369019,16.0,72.41673773941403,0.0,0.006495992325976295,0.0,7.219999999999999,0.00661813964042228,11.500442457618917,0.31057230924622753,0.0074037193069415004,11.5,11.7,0.31057230924622753,0.0074037193069415004,4.5,44977681.27925121,1354960.257918031 
 11/20  13:00:00,12.0125,4.4,2.0,4.4,2.0,8.0,22.6282826275937,12.124092216381422,22.905227656293654,11.8041144567385,22.613195657744605,10.880348833972207,23.203314641208024,11.971320992780235,22.29178024369163,10.748199938210622,23.82800002869111,13.249869962637812,22.6282826275937,51.47214607074343,1365.1553886858956,0.0,22.905227656293654,49.55135623826898,0.0,554.5297045073188,22.613195657744605,47.438698530684405,0.0,447.3808436159942,23.203314641208024,49.2056165900438,0.0,547.7473464510823,22.29178024369163,47.95097082646519,0.0,469.6096470091175,23.82800002869111,51.53621758328924,0.0,625.201116710429,0.0,790.0583465078563,196.00993487977024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,646.658647659325,162.11570081178678,162.1157008117864,0.0,0.0,790.0583465078563,987.5729331348203,449.19231739144243,196.00993487977024,7.412771639313615,7.22,0.24074867656309987,645.2022522712127,46.77295321968353,0.00536435594084744,7.412771639313615,0.24074867656309987,13.291449673825962,0.007891475861476385,10.02307274956988,15.99981191331962,0.3705044250126874,0.007891475861476385,16.0,76.70285209203065,0.0,0.00536435594084744,0.0,7.219999999999999,0.016541082993533834,11.500304716346827,0.31057230924622753,0.007642062099627267,11.5,12.0125,0.31057230924622753,0.007642062099627267,4.5,40998512.292198434,1354960.257918031 
 11/20  14:00:00,13.2625,8.8,4.0,8.8,4.0,16.0,23.067206584643586,11.909661299542659,23.33050701523812,12.413884624321618,22.83762202290647,11.858294956569415,23.542556916698754,12.537221425745313,22.58884033626291,11.76975794754881,24.17118676738002,13.510253203850361,23.067206584643586,49.40994441795805,1395.284180103984,0.0,23.33050701523812,50.279587419271465,0.0,588.7432263370497,22.83762202290647,49.9472959002191,0.0,462.8090273224554,23.542556916698754,50.045803858777845,0.0,573.5698056478523,22.58884033626291,50.40912112618547,0.0,492.07598582208817,24.17118676738002,51.35095220836497,0.0,652.4219399698293,0.0,704.7710823518579,594.4761913231489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,624.5546586712924,600.7051471322292,558.66274733047,0.0,0.0,704.7710823518579,880.9638529398223,517.4993853426755,594.4761913231489,7.69546554618205,7.219999999999999,0.292435579165661,1111.9755766658243,47.21385107435092,0.004845993909997955,7.69546554618205,0.2924355791656612,13.352820943396832,0.008509044860447582,11.124543119013481,15.999690197998138,0.3705044250126874,0.008509044860447582,16.0,78.83429512217937,0.0,0.004845993909997955,0.0,7.22,0.05298180606647001,11.500276197152877,0.31057230924622753,0.008433811604356503,11.5,13.2625,0.31057230924622753,0.008487480740893727,4.5,43991488.46153511,1354960.257918031 
 11/20  15:00:00,14.2125,11.0,5.0,11.0,5.0,20.0,23.5582719550887,13.238648258155441,23.73036898725446,13.92443749443601,23.02395853266052,13.160536049500791,23.815087372040853,14.042667883916243,22.86317114436875,13.031985385832714,24.54413258368203,15.00122800972891,23.5582719550887,52.344778415156966,1499.071156555745,0.0,23.73036898725446,54.17054096835191,0.0,621.9370768829278,23.02395853266052,53.78274063275562,0.0,476.1815322302391,23.815087372040853,54.31249442795449,0.0,595.326809344787,22.86317114436875,53.85307484140053,0.0,513.3616632131396,24.54413258368203,55.31233721267295,0.0,683.3588114351292,0.0,636.9501928390146,1218.1901371373679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,593.95547688124,1172.7329400027224,860.1965374571397,0.0,0.0,636.9501928390146,796.187741048768,626.6049563999487,1218.1901371373679,8.053212644511293,7.22,0.34800350742482555,1844.7950935373165,47.49643560735231,0.004415673540527838,8.053212644511293,0.34800350742482555,13.435421060764414,0.008816786847189303,11.656666804857021,15.999930602731101,0.3705044250126874,0.008816786847189303,16.0,80.01516562104135,0.0,0.004415673540527838,0.0,7.219999999999999,0.10438580935791968,11.501642053495944,0.31057230924622753,0.008672450709236057,11.5,14.2125,0.31057230924622753,0.009071418218659052,4.5,45334992.87883349,1354960.257918031 
 11/20  16:00:00,14.775,11.0,5.0,11.0,5.0,20.0,23.88257908512066,14.319642448942774,23.684840727493896,14.725883406044586,22.909682513311413,13.617396654603073,23.710613245176845,14.84755392776422,22.80222868057097,13.462660854402372,24.635463950410873,16.06924971480111,23.88257908512066,55.06484786098963,1395.9071701461835,0.0,23.684840727493896,57.20770884428782,0.0,619.0359852202789,22.909682513311413,55.7913598399648,0.0,468.778150477585,23.710613245176845,57.56951418483972,0.0,588.1009196240716,22.80222868057097,55.59234776824473,0.0,509.1518140360893,24.635463950410873,58.90472540663265,0.0,691.7884949069435,0.0,593.1158194672307,1530.988121402443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,570.209983612878,1463.6443280115484,1039.2931229300295,0.0,0.0,593.1158194672307,741.3947743340384,682.1666472369042,1530.988121402443,8.205193025525329,7.22,0.3704265852699306,2213.1547686393474,47.61992701922953,0.0041266577716630014,8.205193025525329,0.37042658526993066,13.498778536055788,0.008942703624498343,11.868399445229558,15.999956158125558,0.3705044250126874,0.008942703624498343,16.0,80.70792520615231,0.0,0.0041266577716630014,0.0,7.219999999999999,0.1334356732428612,11.500507579595718,0.31057230924622753,0.008664084928533097,11.5,14.775,0.31057230924622753,0.009205789773682123,4.5,43755376.77875136,1354960.257918031 
 11/20  17:00:00,15.0,11.0,5.0,11.0,5.0,20.0,23.99849750161586,14.786958330298061,23.298660594689654,14.998080179031184,22.566875028579883,13.741011662104238,23.33458195907113,15.12316673716056,22.45721524275157,13.583637800571555,24.444423992113094,16.601444807006814,23.99849750161586,56.35805449862402,1252.2561886853127,0.0,23.298660594689654,59.59239206076259,0.0,588.1283781010047,22.566875028579883,57.423589568042246,0.0,445.5508520520867,23.33458195907113,59.94316407569726,0.0,559.6156724505935,22.45721524275157,57.21876453596501,0.0,483.35485391577805,24.444423992113094,61.635965681180636,0.0,677.0086271538901,0.0,573.062808595432,1632.1936277582934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,559.9555951119024,1547.9815152162046,1110.8144355705128,0.0,0.0,573.062808595432,716.32851074429,700.2759756098444,1632.1936277582934,8.257313367310898,7.22,0.37522608613772723,2332.4696033681375,47.67086725330284,0.003993070897009218,8.257313367310898,0.3752260861377273,13.52700395288858,0.00899922636748535,11.972224232774893,16.000831327188102,0.3705044250126874,0.00899922636748535,16.0,81.14061800591858,0.0,0.003993070897009218,0.0,7.22,0.1420395773867607,11.50019976127128,0.31057230924622753,0.008653497933756374,11.5,15.0,0.31057230924622753,0.009211562989258935,4.5,40224862.299271,1354960.257918031 
 11/20  18:00:00,12.9375,11.0,5.0,11.0,5.0,20.0,23.962453174461693,14.82486756014126,22.924090148629986,14.488919945826288,22.293824500054374,12.916915437820087,23.011024101636533,14.645146661279806,22.221749227929795,12.709300209748935,24.29332130491964,16.47054902648003,23.962453174461693,56.619245921717955,1150.1905234088258,0.0,22.924090148629986,58.995143988197036,0.0,557.7688385729722,22.293824500054374,55.3615422932328,0.0,419.0180159059763,23.011024101636533,59.28018541437464,0.0,534.7714905686398,22.221749227929795,54.86514722446054,0.0,428.53190456722876,24.29332130491964,61.682052978644464,0.0,664.9519819073801,0.0,627.721190293664,662.4287437579437,0.0,0.0,7.748304223870027,0.0,36.79346047619579,0.0,0.0,557.2261415870729,455.04824780117195,455.048247801172,0.0,0.0,306.6615655494095,383.3269569367619,529.7411499325021,662.4287437579437,7.753646384826233,7.219999999999999,0.28669589199583356,1192.1698936904459,47.58215191102335,0.004360994635644726,7.753646384826233,0.28669589199583356,13.529775599703513,0.007909940483959316,10.045739030362043,16.001290460820577,0.3705044250126874,0.007909940483959316,16.0,78.46277313596687,0.0,0.0041369004853779945,0.0,7.219999999999999,0.04800476479423467,11.500186103689023,0.31057230924622753,0.007331718585141621,11.5,12.9375,0.31057230924622753,0.007331718585141621,4.5,39529829.02222489,1354960.257918031 
 11/20  19:00:00,10.6375,5.5,2.5,5.5,2.5,10.0,23.447217224124085,12.948471292638565,22.231495327070064,11.594665207368436,22.203681491970162,9.359039968454777,22.24468726934052,11.815770783772114,22.204373630223856,9.08207153246928,23.24118609719883,14.317035811360922,23.447217224124085,51.755845742210255,549.6906045698072,0.0,22.231495327070064,51.02831472182192,7.970253833137974,139.34112831603318,22.203681491970162,44.062270604562755,0.0,60.72270520019811,22.24468726934052,51.730508362998705,0.0,168.14272733050004,22.204373630223856,43.2453816197133,0.0,57.81540558869679,23.24118609719883,57.26058188047365,0.0,579.2426445164164,0.0,2431.7437928972035,0.0,0.0,367.1254178710625,357.34014248350763,305.0715562370013,403.51388058887034,0.0,0.0,849.5112885915626,0.0,0.0,0.0,0.0,2431.7437928972035,3039.679741121504,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,45.65667361919348,0.01594228385731826,7.383680411235362,0.0,12.743733791279311,0.006070772247002141,6.234817197075731,16.000268708532257,0.3705044250126874,0.006070772247002141,16.0,78.22098557322974,0.0,0.007290677318213486,0.0,7.22,0.0,10.6375,0.31057230924622753,0.005322131469056887,11.5,10.6375,0.31057230924622753,0.005322131469056887,4.5,22969771.708090287,1354960.257918031 
