Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/20  20:00:00,9.625,0.0,0.0,0.0,0.0,0.0,22.637371675537867,9.454333196648074,22.202897762884348,7.689895140449659,22.202344226585346,5.578983818427157,22.204230075585798,7.9221280600008885,22.201114879552442,5.3702618140274225,22.26147844080745,10.746044410368576,22.637371675537867,43.11803512717043,148.29509453612673,0.0,22.202897762884348,39.32435861092342,723.7591634104581,0.0,22.202344226585346,33.98207470715957,289.4422218944803,0.0,22.204230075585798,39.9500016654354,690.7624867129992,0.0,22.201114879552442,33.49041158132724,289.4652655424131,0.0,22.26147844080745,48.13330903691717,90.4454272726478,130.42695377952367,0.0,5716.62429206503,0.0,0.0,1215.9829340617719,706.1174815021801,1156.6934009723914,749.2649952254728,456.23042042034854,0.0,1214.205237940585,0.0,0.0,0.0,0.0,5716.62429206503,7145.7803650812875,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,47.973793066461155,0.04040497936216263,7.383680411235362,0.0,11.767777649831684,0.005175491874871277,4.017770177110815,15.999642580779458,0.3705044250126874,0.005175491874871277,16.0,81.61652754417725,0.0,0.010758345197455391,0.0,7.22,0.0,9.625,0.31057230924622753,0.004636616332470435,11.5,9.625,0.31057230924622753,0.004636616332470435,4.5,12192543.432295926,1354960.257918031 
 11/20  21:00:00,8.4,0.0,0.0,0.0,0.0,0.0,21.856595765915255,6.838330809274499,20.750859854162496,6.215679140007625,21.031211856224566,5.762316519594849,20.76254262900241,6.3254065352408935,21.058032111263028,5.796153405173545,21.43854694357222,8.185900932993126,21.856595765915255,37.79671093377979,60.499018447678885,3.4311014434254425,20.750859854162496,38.76653574908821,159.92445615569488,0.0,21.031211856224566,36.96141116509972,115.93442323315182,0.0,20.76254262900241,39.03015790293248,150.53194695804996,0.0,21.058032111263028,36.99111912701349,125.94145643218263,0.0,21.43854694357222,42.51621462980475,104.42741943203407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,49.96319105235499,0.0,7.383680411235362,0.0,21.753926475635367,0.006339142940704161,6.927063369828302,22.7531675988835,0.3705044250126874,0.006339142940704161,16.0,81.97633268191495,0.0,0.0,0.0,7.219999999999999,0.0,8.399999999999999,0.00621144618492455,0.004478381308452896,11.5,8.399999999999999,0.00621144618492455,0.004478381308452896,4.5,7114960.257918031,1354960.257918031 
 11/20  22:00:00,6.05,0.0,0.0,0.0,0.0,0.0,20.89514809324743,6.370114785917475,19.847920211331676,5.805015647378166,20.18483550147355,5.941251566075693,19.853746608123405,5.826414870316889,20.21581034101478,5.982679879410731,20.699780000457952,6.633564718084995,20.89514809324743,38.81920655546387,0.0,142.7303010677042,19.847920211331676,39.82571607716765,162.25419456881303,0.0,20.18483550147355,39.37375195934815,114.14943107574476,0.0,19.853746608123405,39.87032876895464,153.17082468728347,0.0,20.21581034101478,39.411183813980415,123.66456752443077,0.0,20.699780000457952,40.01451394471212,93.63974994104558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,49.96319105235499,0.0,7.383680411235362,0.0,20.880215497577527,0.006094622379460287,6.391244550772913,21.879903464592566,0.3705044250126874,0.006094622379460287,16.0,81.97633268191495,0.0,0.0,0.0,7.22,0.0,6.05,0.00621144618492455,0.0035197862569075287,11.5,6.05,0.00621144618492455,0.0035197862569075287,4.5,3064960.257918031,1354960.257918031 
 11/20  23:00:00,3.625,0.0,0.0,0.0,0.0,0.0,20.087295105370586,5.6928488970624915,19.201653578378952,5.108408985935396,19.54161092042728,5.3627130459278165,19.204819011457893,5.095225593882485,19.57067684629925,5.39723865442377,20.25304876343953,5.278873266037905,20.087295105370586,38.93537748438391,0.0,64.08184298405536,19.201653578378952,39.49987270099459,143.402163980227,0.0,19.54161092042728,39.36334561304879,98.06866494790063,0.0,19.204819011457893,39.45588072253716,135.51966564926875,0.0,19.57067684629925,39.38672273651415,106.06071195985788,0.0,20.25304876343953,37.450641709707625,59.075262971330346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,49.96319105235499,0.0,7.383680411235362,0.0,19.99820310150913,0.005823023905533173,5.757517971113255,20.99838802612827,0.3705044250126874,0.005823023905533173,16.0,81.97633268191495,0.0,0.0,0.0,7.22,0.0,3.625,0.00621144618492455,0.00274760800065488,11.5,3.625,0.00621144618492455,0.00274760800065488,4.5,3064960.257918031,1354960.257918031 
 11/20  24:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,19.337679427612603,4.707084864582051,18.655216897032027,4.082254749831382,18.988625064122477,4.403185148297929,18.65626933290405,4.053503086193755,19.01509960440236,4.4424450890642655,19.848784858168926,3.8593623104521346,19.337679427612603,38.085135947461765,14.848445802962715,13.860830431537352,18.655216897032027,38.04132353825032,125.88033463988711,0.0,18.988625064122477,38.10472453657129,83.74940713240755,0.0,18.65626933290405,37.96210084004528,119.09001058428316,0.0,19.01509960440236,38.14656550708342,90.45312101318149,0.0,19.848784858168926,34.770003449328605,30.464497985617413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,49.96319105235499,0.0,7.383680411235362,0.0,19.232662250751513,0.005458355931863215,4.8490538409206865,20.233515213279965,0.3705044250126874,0.005458355931863215,16.0,81.97633268191495,0.0,0.0,0.0,7.22,0.0,2.1125,0.00621144618492455,0.0024350079362589518,11.5,2.1125,0.00621144618492455,0.0024350079362589518,4.5,3064960.257918031,1354960.257918031 
 11/21  01:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,18.638838407083963,3.645731276812852,18.263747858967008,3.083604696235529,18.565895489880457,3.394733887461272,18.26390247396996,3.0507062132949656,18.587516360601935,3.429178333380945,19.58572481905902,2.6744100738977776,18.638838407083963,36.92676283945079,118.72877723471197,0.0,18.263747858967008,36.33474020303146,99.5246366222579,0.0,18.565895489880457,36.44618362906762,63.634766673184856,0.0,18.26390247396996,36.24981248565422,94.20685700827954,0.0,18.587516360601935,36.485522938217926,68.61752712887062,0.0,19.58572481905902,32.499570838351445,1.5671905019671613,7.3642735088317295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,49.96319105235499,0.0,7.383680411235362,0.0,18.510834960391513,0.0050561578948847994,3.772577922113972,19.51242570972515,0.3705044250126874,0.0050561578948847994,16.0,81.97633268191495,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.0022329364350163537,11.5,1.0125,0.00621144618492455,0.0022329364350163537,4.5,3064960.257918031,1354960.257918031 
 11/21  02:00:00,-0.15,0.0,0.0,0.0,0.0,0.0,18.009131693191996,2.6170842454421797,17.97326883997293,2.1506450296056734,18.239535141393652,2.4381153874865937,17.97495063614369,2.1182335613047485,18.25542484178915,2.4689817512055057,19.415106989038442,1.6715093561139973,18.009131693191996,35.716696616766086,233.39751473025422,0.0,17.97326883997293,34.62849107739165,70.22330552352287,0.0,18.239535141393652,34.75885816403225,41.34170583616486,0.0,17.97495063614369,34.54480829348136,66.35263423885698,0.0,18.25542484178915,34.80060917296017,44.44272290155817,0.0,19.415106989038442,30.57630469359535,0.0,44.29182312141222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,49.96319105235499,0.0,7.383680411235362,0.0,17.85260086667641,0.004694299559704584,2.739811742101312,18.854856340033923,0.3705044250126874,0.004694299559704584,16.0,81.97633268191495,0.0,0.0,0.0,7.22,0.0,-0.15,0.00621144618492455,0.002163827557933718,11.5,-0.15,0.00621144618492455,0.002163827557933718,4.5,3064960.257918031,1354960.257918031 
 11/21  03:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.46528329435787,1.7803322398612405,17.685661300613152,1.3536884254318298,17.92561338976465,1.5821481462226161,17.69010081949526,1.3260206684631028,17.935945437922598,1.6054490547480904,19.219932907012257,0.8931724946366829,17.46528329435787,34.81988346322193,348.43109635913083,0.0,17.685661300613152,33.30551566910973,48.178960496635966,0.0,17.92561338976465,33.348170548596194,24.522442732386253,0.0,17.69010081949526,33.23005840120636,45.2759058367522,0.0,17.935945437922598,33.382173618071434,26.294848165693622,0.0,19.219932907012257,29.265041174381707,0.0,73.42523917784348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,49.96319105235499,0.0,7.383680411235362,0.0,17.28799793012633,0.004402317827195607,1.8608137772935547,18.290790397373943,0.3705044250126874,0.004402317827195607,16.0,81.97633268191495,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.00214266479303236,11.5,-0.9125000000000001,0.00621144618492455,0.00214266479303236,4.5,3064960.257918031,1354960.257918031 
 11/21  04:00:00,-1.7875000000000003,0.0,0.0,0.0,0.0,0.0,16.966417605423654,0.8762104657695725,17.39426822491532,0.4138953684380489,17.615288018249203,0.6656167807594676,17.39886395224225,0.3859186459673143,17.62139984947971,0.6950179884493728,18.986567116266222,-0.039741897330635725,16.966417605423654,33.67739825365987,412.05502214960256,0.0,17.39426822491532,31.701587549627586,30.087299425504455,0.0,17.615288018249203,31.8361586680175,10.542465985780836,0.0,17.39886395224225,31.62824724892033,28.137167508304856,0.0,17.62139984947971,31.891509412170258,11.180942620369308,0.0,18.986567116266222,27.723329011275837,0.0,95.90256604771088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,49.96319105235499,0.0,7.383680411235362,0.0,16.7690678965019,0.004132517687936849,0.9990171991886228,17.772357096040903,0.3705044250126874,0.004132517687936849,16.0,81.97633268191495,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.00621144618492455,0.0020562946086824753,11.5,-1.7875000000000003,0.00621144618492455,0.0020562946086824753,4.5,3064960.257918031,1354960.257918031 
 11/21  05:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.536816102140886,0.02965323920805804,17.19437529191425,-0.3360561872730652,17.39044359298557,-0.12908306320478724,17.19876006682128,-0.35946766141561054,17.391902698885417,-0.10653013172229597,18.868150028543322,-0.7398214750918711,16.536816102140886,32.525379008080755,501.8480630421618,0.0,17.19437529191425,30.30080141338337,10.176063790799162,0.0,17.39044359298557,30.431873727028837,0.0,4.570678558676775,17.19876006682128,30.233886814235007,9.30342487921041,0.0,17.391902698885417,30.483722753383816,0.0,5.151756066505129,18.868150028543322,26.37785553989883,0.0,122.04570285603148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,49.96319105235499,0.0,7.383680411235362,0.0,16.31853218318293,0.0038698278668335287,0.11702672926458348,17.322305481834977,0.3705044250126874,0.0038698278668335287,16.0,81.97633268191495,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.002003806558794165,11.5,-2.5749999999999997,0.00621144618492455,0.002003806558794165,4.5,3064960.257918031,1354960.257918031 
 11/21  06:00:00,-3.4875,0.0,0.0,0.0,0.0,0.0,16.162176015902862,-0.6852696304528724,16.98948579180016,-1.0171715719366325,17.167155487642404,-0.8291916508914461,16.99499894983558,-1.038915140883676,17.16504958598328,-0.8086212876887799,18.725107285892356,-1.3991617645713097,16.162176015902862,31.434076579728536,564.7295277971928,0.0,16.98948579180016,29.01409109350331,0.07221521365431727,5.19198364463108,17.167155487642404,29.13991423040122,0.0,16.232223374248804,16.99499894983558,28.951668314779283,0.0,5.26182899358804,17.16504958598328,29.19350078884679,0.0,17.756366138578358,18.725107285892356,25.197369136721534,0.0,142.06076419648974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,49.96319105235499,0.0,7.383680411235362,0.0,15.920907630294288,0.003649046287385039,-0.6038901686577492,16.925088163917785,0.3705044250126874,0.003649046287385039,16.0,81.97633268191495,0.0,0.0,0.0,7.22,0.0,-3.4875,0.00621144618492455,0.0019937793927300887,11.5,-3.4875,0.00621144618492455,0.0019937793927300887,4.5,3064960.257918031,1354960.257918031 
 11/21  07:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,16.378923868389684,-1.9889060696645582,20.473228059788717,-2.9181940478356143,20.825403937954576,-3.6673433591856455,20.385533726148424,-2.877029308728323,20.775941175064784,-3.8078009144233045,20.580958639594414,-2.7028162501396227,16.378923868389684,27.882040670702022,1565.058692471374,0.0,20.473228059788717,20.057422564206256,3398.2184967270655,0.0,20.825403937954576,18.537498877379882,1685.683835388547,0.0,20.385533726148424,20.228649892245006,3271.588948755908,0.0,20.775941175064784,18.370599092885175,1694.7920228594783,0.0,20.580958639594414,20.205193861391777,2877.412012797765,0.0,0.0,21617.22138424272,0.0,0.0,3747.151104181946,2005.9620342476546,3595.1999854101487,2044.8897443317524,3232.989196933894,2728.503076455635,3205.628128599893,0.0,0.0,0.0,0.0,21253.8138675962,26567.26733449525,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,70.81990942001926,0.4608624087801396,7.383680411235362,0.0,6.417069477029287,0.002142263332767064,-6.852430762772961,16.00043529448424,0.3705044250126873,0.002142263332767064,16.0,81.81396641804562,0.028386260661486144,0.06297284421463724,0.0,7.219999999999999,0.0,4.499700133452276,0.31057230924622753,0.0019168576095735643,11.5,4.499700133452276,0.31057230924622753,0.0019168576095735643,4.5,3498723.503571531,1354960.257918031 
 11/21  08:00:00,-3.7124999999999995,0.0,0.0,0.0,0.0,0.0,16.959344098002923,-4.674472316274953,21.895131932616515,-5.57618653762547,22.199473282694015,-6.661414017483509,21.824003726556334,-5.485017327180627,22.16694294394127,-6.790172731564407,21.607350615942917,-4.73200501272606,16.959344098002923,21.415952719309757,1888.8795777471946,0.0,21.895131932616515,14.581404739482139,3270.8754069256684,0.0,22.199473282694015,13.017656288338031,887.8751538909446,0.0,21.824003726556334,14.760796115455129,3169.8213485684964,0.0,22.16694294394127,12.89907782462711,1448.6188199794485,0.0,21.607350615942917,15.941978623046344,2803.1129301896817,0.0,0.0,19359.966681263228,0.0,0.0,3735.481867918003,1301.9663032657,3604.1578676560325,1903.0806697777477,3241.217320890806,2571.7145440074246,3173.4864343757613,0.0,0.0,0.0,0.0,19359.966681263228,24199.95835157903,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,70.88694350949584,0.41581132512384705,7.383680411235362,0.0,6.500889021284165,0.0020285458779443115,-7.459553497450749,16.000255393631644,0.3705044250126874,0.0020285458779443115,16.0,82.0,0.0257908759423879,0.06073266781920692,0.0,7.22,0.0,4.499345202781788,0.31057230924622753,0.0018984882202426538,11.5,4.499345202781788,0.31057230924622753,0.0018984882202426538,4.5,3456335.1837634896,1354960.257918031 
 11/21  09:00:00,-2.9875,11.0,5.0,11.0,5.0,20.0,18.007051308461506,-5.023372909772851,22.2013722419203,-3.3716581757212514,22.416242981114433,-4.26517654247141,22.20070631386809,-3.287166917366841,22.20167531990093,-4.413314881272873,22.199258072853997,-2.5658947663893823,18.007051308461506,19.43861418392669,2919.4556093607343,0.0,22.2013722419203,17.33265975811431,1225.58835504591,0.0,22.416242981114433,15.822706246407902,0.0,365.3471918001987,22.20070631386809,17.4587556552558,1263.806875143112,0.0,22.20167531990093,15.841242479440844,522.0232223074731,0.0,22.199258072853997,18.559868524236954,353.5495004749801,47.0820914471426,0.0,10286.612226043191,0.0,0.0,1715.750599586046,64.0236435178118,1727.6016451430216,979.1189690118139,794.1374129575279,2345.1081783674363,3115.9007845875885,0.0,0.0,0.0,0.0,10286.612226043191,12858.26528255399,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.11458330932171,0.1247776751536033,7.383680411235362,0.0,6.655350869579038,0.0020377242800779303,-7.397729624804789,16.00046522208614,0.3705044250126874,0.0020377242800779303,16.0,82.0,0.02241074172189974,0.057818826738071545,0.0,7.22,0.0,4.499892116591254,0.31057230924622753,0.001961367519278555,11.5,4.499892116591254,0.31057230924622753,0.001961367519278555,4.5,32971834.557633486,1354960.257918031 
 11/21  10:00:00,-1.7374999999999998,11.0,5.0,11.0,5.0,20.0,19.009074961348716,-1.7237219509012704,22.217670442267554,-0.6012689176979584,23.907720402074965,-1.9597462463394364,22.20104109339505,-0.4485276084156845,22.20105322363996,-2.5622555161050364,22.891031962917737,0.9907913843533517,19.009074961348716,24.106098208867678,2759.8482422156912,0.0,22.217670442267554,21.71177875006132,42.07406067880842,237.7919788649863,23.907720402074965,17.498786587164663,0.0,529.893398506783,22.20104109339505,22.005200033619072,121.01424572752401,42.56460563200247,22.20105322363996,18.450717806626457,36.05589241421535,36.588774507747644,22.891031962917737,23.526893467352643,0.0,544.4870488389024,0.0,6377.811546042712,0.0,0.0,297.95385919343687,0.0,543.8610891060835,457.12963288928154,0.0,1953.539717636485,3052.8591647924004,0.0,0.0,0.0,0.0,6377.811546042712,7972.264432553389,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.895141029857584,0.07952119247940043,7.383680411235362,0.0,6.826348078560737,0.0022024825218154957,-6.500288817579996,15.999981861225423,0.3705044250126874,0.0022024825218154957,16.0,82.0,0.017265187568687515,0.05480537953527251,0.0,7.22,0.0,4.499136226199277,0.31057230924622753,0.002010779126274324,11.5,4.499136226199277,0.31057230924622753,0.002010779126274324,4.5,43279466.293154225,1354960.257918031 
 11/21  11:00:00,-0.4125,11.0,5.0,11.0,5.0,20.0,20.061838870515157,-0.09188679512117956,22.788612414915093,0.5539060910729505,24.672164726048077,-0.9478679413736606,22.200774697932033,0.7068131090226671,22.200829527896136,-1.952115472002258,23.493866294644704,3.194243536097442,20.061838870515157,25.816871776365524,2660.1861632704313,0.0,22.788612414915093,22.930519559742915,0.0,539.928369869555,24.672164726048077,18.186041900157164,0.0,712.5734602802365,22.200774697932033,24.03056910693672,0.0,277.783129722912,22.200829527896136,19.416003561347654,0.0,166.24520351793404,23.493866294644704,26.548154789609264,0.0,592.6024468240225,0.0,4825.19109130816,0.0,0.0,0.0,0.0,188.57419900915374,291.62653025328643,0.0,1538.8001464034962,2920.0924920652446,0.0,0.0,0.0,0.0,4825.19109130816,6031.488864135199,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.859321900365146,0.06374961163251985,7.383680411235362,0.0,7.4483631622628526,0.0023652791519134376,-5.681274433255194,16.001437090330327,0.38643379401889527,0.0023652791519134376,16.0,81.52587067308329,0.012463629450702063,0.04876358249133696,0.0,7.22,0.0,4.49980694839598,0.31057230924622753,0.002042058514927475,11.5,4.49980694839598,0.31057230924622753,0.002042058514927475,4.5,44624891.43010061,1365126.782889444 
 11/21  12:00:00,0.6875,8.8,4.0,8.8,4.0,16.0,20.990435844356494,0.4816020328553536,23.78850012024974,0.8059602284157472,24.527808653882,-1.4315967502212172,22.200969380401908,0.6738165219340437,22.20153132915734,-2.0383269343210624,23.662674988042767,3.6882963387526018,20.990435844356494,25.460921562314464,2252.2426848262116,0.0,23.78850012024974,21.990141802472408,0.0,617.5795480118823,24.527808653882,17.619507180359385,0.0,569.7439045476406,22.200969380401908,23.97230916697693,0.0,350.1600892066689,22.20153132915734,19.276278216789805,0.0,209.3138504430209,23.662674988042767,27.206542110286975,0.0,604.2378561309991,0.0,4578.339005335469,0.0,0.0,0.0,0.0,114.5210365650366,246.7845440967344,0.0,1194.297802733184,2942.315935524858,0.0,0.0,0.0,0.0,4578.339005335469,5722.9237566693355,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.06236559780015,0.0608776112183021,7.383680411235362,0.0,7.152686046556095,0.0023647076466154155,-5.6651015850780375,16.02794718592435,0.3705044250126874,0.0023647076466154155,16.0,80.43447175290487,0.008984564381193936,0.05002002350838434,0.0,7.22,0.0,4.499923494875932,0.31057230924622753,0.002059961213030215,11.5,4.499923494875932,0.31057230924622753,0.002059961213030215,4.5,43262036.07209845,1354960.257918031 
 11/21  13:00:00,1.4749999999999999,4.4,2.0,4.4,2.0,8.0,21.703599861927408,-0.057706618894298206,24.569813513783437,-0.3706615271660698,23.717898857387972,-2.588032317568066,22.201153696587873,-0.7464959526615074,22.200882604711296,-3.3408673066861914,23.54572131417731,2.530735150392975,21.703599861927408,23.405005374002446,1792.839763838236,0.0,24.569813513783437,19.19833441506684,0.0,681.6009063253125,23.717898857387972,16.797048838276723,0.0,517.0667220961984,22.201153696587873,21.48101934338856,0.0,181.8966232025726,22.200882604711296,17.28912723920145,0.0,148.56528694788827,23.54572131417731,25.260020741827976,0.0,596.8415553717905,0.0,4366.168326790531,0.0,0.0,0.0,0.0,284.24680466915356,309.346959694053,0.0,947.6337863157333,2887.141556326275,0.0,0.0,0.0,0.0,4366.168326790531,5457.710408488164,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.89388689470838,0.05759618260450232,7.383680411235362,0.0,7.27236212678239,0.0023552671637340887,-5.711580206828926,16.000219690665254,0.3705044250126874,0.0023552671637340887,16.0,80.06390793368965,0.006726877866782099,0.04772526019849613,0.0,7.22,0.0,4.500002153062073,0.31057230924622753,0.0020641323870621104,11.5,4.500002153062073,0.31057230924622753,0.0020641323870621104,4.5,39208955.28927958,1354960.257918031 
 11/21  14:00:00,2.0125,8.8,4.0,8.8,4.0,16.0,22.405681403337837,-0.9699817792576746,24.933325920311567,-0.7818705883460626,23.05349850931672,-2.4581807998389604,22.27005889192896,-0.9401239720937576,22.20084243576087,-2.992392567960374,23.97370195258052,2.1662367344775353,22.405681403337837,20.808912064781005,1777.0132931656385,0.0,24.933325920311567,18.15177953054962,0.0,1061.6367318015546,23.05349850931672,17.681686440998387,0.0,472.22253525282724,22.27005889192896,21.035558957187035,0.0,471.5739347292882,22.20084243576087,17.79953657196247,0.0,327.8380414995604,23.97370195258052,23.969799794325546,0.0,630.092918371331,0.0,3654.8567432473715,0.0,0.0,0.0,0.0,0.0,129.98600156559013,0.0,779.1843177123793,2570.0151323785685,0.0,0.0,0.0,0.0,3285.9464958940925,4107.4331198676155,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.99473733305306,0.04635664994230807,7.383680411235362,0.0,8.546974955579142,0.0023896960118975127,-5.566741952000853,16.004037726627846,0.4122743019325359,0.0023896960118975127,16.0,79.44799246637821,0.0053899451171355115,0.04030688290074684,0.0,7.219999999999999,0.0,4.499814746640485,0.31057230924622753,0.0020571039714170417,11.5,4.499814746640485,0.31057230924622753,0.0020571039714170417,4.5,41927943.79792626,1384502.924815704 
 11/21  15:00:00,1.8875000000000002,11.0,5.0,11.0,5.0,20.0,22.931844703002923,-0.05443177289073084,24.687205372058436,0.21455823042069255,22.671353429444647,-1.2751383522002133,22.43245606363461,0.4028148218599438,22.20063463015189,-1.7724453237636788,24.213157710463882,3.213857707629223,22.931844703002923,21.72488995766213,1720.4688163524524,0.0,24.687205372058436,19.93709147795527,0.0,1034.1749075920193,22.671353429444647,19.965468062619085,0.0,442.39785327007814,22.43245606363461,23.17467617921541,0.0,479.0662636506873,22.20063463015189,19.709647478021772,0.0,437.1316256547067,24.213157710463882,25.458238881882806,0.0,798.0399576434379,0.0,3787.5096829099466,0.0,0.0,0.0,0.0,0.0,16.097404318427742,0.0,818.3279276686421,2408.672903245575,0.0,0.0,0.0,0.0,3257.0495785986777,4071.3119732483474,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.72455257932725,0.047505169806153075,7.383680411235362,0.0,8.973199145667618,0.0024179943110168582,-5.443622600077432,16.071635975629547,0.4307282824894635,0.0024179943110168582,16.0,76.61591782832706,0.005973565914508134,0.04145757954832294,0.0,7.22,0.0,4.500026777188985,0.31057230924622753,0.0020049218759125957,11.5,4.500026777188985,0.31057230924622753,0.0020049218759125957,4.5,42848292.4118813,1403780.4586180279 
 11/21  16:00:00,1.0125,11.0,5.0,11.0,5.0,20.0,23.061603959751256,1.0278829285910709,24.12757896135614,1.21843732736404,22.2363022259357,-0.8675455560829605,22.228303040925738,1.3736249553828057,22.20124254644833,-1.2733888950808752,24.136116738465482,4.049028130032085,23.061603959751256,23.340749906943387,1553.7452788811004,0.0,24.12757896135614,22.194400729510413,0.0,850.458538936057,22.2363022259357,21.203258169576664,0.0,347.32701848529376,22.228303040925738,25.170563777959956,0.0,376.68460833276316,22.20124254644833,20.54427129026447,0.0,391.13784629308424,24.136116738465482,27.125529619502426,0.0,815.8735022575107,0.0,3788.199521333295,0.0,0.0,0.0,66.21004498577058,87.3520914895341,62.541574211065594,0.0,1092.297714444458,2476.4354793472467,0.0,0.0,0.0,0.0,3788.199521333295,4735.249401666619,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.78211370833448,0.04734440827339715,7.383680411235362,0.0,8.728726405953823,0.0024962918061080543,-5.061061528711545,16.06573869306087,0.4170957411226147,0.0024962918061080543,16.0,79.84001091112584,0.008086364774720276,0.038239559548822674,0.0,7.22,0.0,4.499469643094219,0.31057230924622753,0.002034515443192661,11.5,4.499469643094219,0.31057230924622753,0.002034515443192661,4.5,41037426.355779685,1393066.7092376351 
 11/21  17:00:00,-0.15,11.0,5.0,11.0,5.0,20.0,22.853726498969195,1.325764141631586,22.976602469368473,2.00720611337123,22.2010083252597,-1.0984441609004283,22.201808600408615,1.6286570965943752,22.201010254313157,-1.4427734778192134,23.988945899123145,5.124775931010474,22.853726498969195,24.149909579728618,1481.4206193239677,0.0,22.976602469368473,25.18327847461815,0.0,555.5150177530313,22.2010083252597,20.844978950303542,0.0,127.71212737493158,22.201808600408615,25.67501826769133,6.047648458372805,26.551850485321552,22.201010254313157,20.25678235522888,0.0,170.6283636318254,23.988945899123145,29.51017537124381,0.0,632.8028616880181,0.0,5184.606170603435,0.0,0.0,0.0,287.40341439924373,445.3467492188129,287.4732382396203,0.0,1456.169510101393,2807.5597468223723,0.0,0.0,0.0,0.0,5184.606170603435,6480.757713254295,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.981001173006824,0.06182844934894478,7.383680411235362,0.0,7.485739760218691,0.0023873652113806567,-5.528353241921479,16.00026331592528,0.3705044250126874,0.0023873652113806567,16.0,81.91300139043494,0.011594544245298318,0.04470083314083627,0.0,7.22,0.0,4.498525759605899,0.31057230924622753,0.002042378734258497,11.5,4.498525759605899,0.31057230924622753,0.002042378734258497,4.5,37412861.509455994,1354960.257918031 
 11/21  18:00:00,-1.2874999999999999,11.0,5.0,11.0,5.0,20.0,22.481316937723495,1.6041498778532317,22.205535503109786,1.8334931747821726,22.20224650720807,-1.2071094751100104,22.20260604500877,1.7548604729954125,22.20287609833442,-1.550486800354639,23.830363706131035,5.836478858378561,22.481316937723495,25.19858904728164,1531.0470469544466,0.0,22.205535503109786,26.049109927603702,0.0,229.54582690395387,22.20224650720807,20.65635105439911,2.068221645386359,30.876194826989035,22.20260604500877,25.906735808450115,128.49937067888038,0.0,22.20287609833442,20.07387819406577,0.0,44.1046908738889,23.830363706131035,31.296852194137614,0.0,620.5613076713739,0.0,6210.503555708368,0.0,0.0,263.5833071306755,386.1629240353426,593.8341293285064,413.8729049029362,0.0,1812.206946114442,2826.7416166435264,0.0,0.0,0.0,0.0,6210.503555708368,7763.1294446354605,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.913304798212614,0.07031872323900792,7.383680411235362,0.0,7.433242746137958,0.002326818051937395,-5.818051604745208,16.000018650615047,0.3705044250126874,0.002326818051937395,16.0,81.99999765792904,0.015532759822421652,0.045407235814436925,0.0,7.22,0.0,4.498565392863279,0.31057230924622753,0.0019527832499169986,11.5,4.498565392863279,0.31057230924622753,0.0019527832499169986,4.5,37420773.79067742,1354960.257918031 
 11/21  19:00:00,-2.0125,5.5,2.5,5.5,2.5,10.0,21.771093523067712,0.9769437687135626,22.20228462280517,0.16572948569295176,22.20236601941935,-2.6010845569078387,22.203132922912822,0.32550976629822065,22.202028616952504,-2.923158724106424,22.70123235195141,4.638878280238313,21.771093523067712,25.15949822384546,1118.9765031517497,0.0,22.20228462280517,23.080474908101525,862.4576010839764,0.0,22.20236601941935,18.40433814023013,371.4178789498328,0.0,22.203132922912822,23.365487298969477,978.6115775800106,0.0,22.202028616952504,17.911608137904437,364.6933211906775,0.0,22.70123235195141,30.833754715200104,0.0,530.7647407890001,0.0,9218.34757045591,0.0,0.0,1351.8853953446558,785.7469442465076,1441.4403295002935,821.9976046308167,0.0,2039.5171592678798,2867.4408836355387,0.0,0.0,0.0,0.0,9218.34757045591,11522.934463069887,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,59.562660024335166,0.09817223813675703,7.383680411235362,0.0,7.3238360716493585,0.0022846864374246154,-6.029300695530721,16.000136156485144,0.3705044250126874,0.0022846864374246154,16.0,81.99999999855623,0.018299676418580345,0.04695710974542532,0.0,7.22,0.0,4.4996745187389795,0.31057230924622753,0.0019221638374551393,11.5,4.4996745187389795,0.31057230924622753,0.0019221638374551393,4.5,23046776.95769481,1354960.257918031 
 11/21  20:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,20.909618545281596,-1.208948483269571,22.202779843428708,-2.8528679480770354,22.202480790995498,-5.1617786194496444,22.202317096074946,-2.643670547266448,22.202324625577667,-5.3816153248381795,22.20224072297503,1.2446674005188383,20.909618545281596,22.379810431064044,785.5575387791461,0.0,22.202779843428708,18.063722757466742,1631.642168453857,0.0,22.202480790995498,14.835379311468657,688.116427061043,0.0,22.202317096074946,18.383985604518926,1652.4413295504842,0.0,22.202324625577667,14.555634326987871,685.1264256449755,0.0,22.20224072297503,25.038715263966946,506.7352453880212,0.0,0.0,12573.744387917857,0.0,0.0,2120.392420442755,1102.3406559997256,2114.7271847172824,1142.3346867436665,992.9776150250124,2215.4083334755383,2917.551139307819,0.0,0.0,0.0,0.0,12573.744387917857,15717.180484897322,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.50316962219061,0.13982117772468125,7.383680411235362,0.0,7.1874671584024385,0.0021493482697071795,-6.736350115667541,15.999997436137827,0.3705044250126874,0.0021493482697071795,16.0,81.99999999999994,0.02061240544805353,0.048941966162739325,0.0,7.22,0.0,4.499505899885396,0.31057230924622753,0.0018683523737913774,11.5,4.499505899885396,0.31057230924622753,0.0018683523737913774,4.5,12285795.646653663,1354960.257918031 
 11/21  21:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,20.01665581754746,-3.261090463540924,19.854004037465998,-4.081729614540496,20.08310566724411,-4.808388022311573,19.831760551900366,-3.954900414554774,20.09465443891664,-4.782658851413592,21.101248815784242,-1.1085517970754435,20.01665581754746,19.890867548543213,461.55306702799186,0.0,19.854004037465998,18.76635792172743,74.17237555020901,1.5524318099532708,20.08310566724411,17.4230544061517,47.250534126739744,1.3593921606583081,19.831760551900366,18.993747240244133,71.89101093539377,1.4658505863179472,20.09465443891664,17.453033658409133,51.28407976023946,1.496161466893102,21.101248815784242,22.276484373285147,0.0,26.239956654305306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.85379811848549,0.0,7.383680411235362,0.0,19.763269978145406,0.0029030421717704874,-3.2273209507832408,20.768828993122828,0.3705044250126874,0.0029030421717704874,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0017754937725200683,11.5,-2.8,0.00621144618492455,0.0017754937725200683,4.5,7114960.257918031,1354960.257918031 
 11/21  22:00:00,-3.4875,0.0,0.0,0.0,0.0,0.0,18.953088984942532,-3.59880679765376,18.66746305964317,-4.129051330605989,18.98065820340276,-4.04574006308904,18.64875515708215,-4.096023725658458,18.998022626189904,-3.9970352624889287,20.234449369825334,-2.5722317702876865,18.953088984942532,20.655294658494395,205.65724387154842,0.0,18.66746305964317,20.102959413304898,92.40389650922594,0.0,18.98065820340276,19.85493774959094,56.95865504092103,0.0,18.64875515708215,20.18271178945006,88.8871347977913,0.0,18.998022626189904,19.915336308058414,61.57167973352608,0.0,20.234449369825334,20.800782904250717,0.0,31.78001722367577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.85379811848549,0.0,7.383680411235362,0.0,18.825783002013804,0.002804683304697323,-3.6324003314106363,19.831524025640768,0.3705044250126874,0.002804683304697323,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.4875,0.00621144618492455,0.00164419600526176,11.5,-3.4875,0.00621144618492455,0.00164419600526176,4.5,3064960.257918031,1354960.257918031 
 11/21  23:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,18.084244670947932,-3.926199707074481,18.03528938383222,-4.357441928130495,18.329474643380554,-4.167412700665574,18.03199070924586,-4.361434644661953,18.34337371209876,-4.140179413388417,19.749977086242566,-3.7047601674557455,18.084244670947932,21.2132969598982,285.26572963911985,0.0,18.03528938383222,20.513180336094507,70.45641104085945,0.0,18.329474643380554,20.465505258494364,39.72785705046647,0.0,18.03199070924586,20.510437301339376,66.9493983234189,0.0,18.34337371209876,20.495003926139923,42.81285844773578,0.0,19.749977086242566,19.480407100864856,0.0,65.19785507063648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.85379811848549,0.0,7.383680411235362,0.0,17.91706837285769,0.0027383875256242565,-3.918324800596727,18.92293212729686,0.3705044250126874,0.0027383875256242565,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.00621144618492455,0.0015362950159894435,11.5,-3.9,0.00621144618492455,0.0015362950159894435,4.5,3064960.257918031,1354960.257918031 
 11/21  24:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,17.349253748768387,-4.375791766473506,17.655365570602296,-4.697498861385992,17.90955261051098,-4.518435428227319,17.661113373896384,-4.712090403246031,17.91787796058394,-4.498950544506169,19.439584650619217,-4.5141550017452055,17.349253748768387,21.386687304389902,391.9305090310595,0.0,17.655365570602296,20.410166463000866,40.15820523172357,0.0,17.90955261051098,20.394691066472365,16.85493700362258,0.0,17.661113373896384,20.37739715082435,37.58593078890965,0.0,17.91787796058394,20.417859988633754,17.984389544235682,0.0,19.439584650619217,18.540158507379168,0.0,100.7265366216576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.85379811848549,0.0,7.383680411235362,0.0,17.155320004902343,0.002640707427357292,-4.3444949476664965,18.161364644203715,0.3705044250126874,0.002640707427357292,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.001515858328277594,11.5,-4.2125,0.00621144618492455,0.001515858328277594,4.5,3064960.257918031,1354960.257918031 
 11/22  01:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,16.769318490951672,-4.753410854928203,17.407421312943065,-4.977288849460692,17.61097389843148,-4.852551717645128,17.413764925453254,-4.991328310755133,17.6133535680488,-4.841356473577827,19.24482224656183,-4.98945497311799,16.769318490951672,21.484905866725697,514.1339276592691,0.0,17.407421312943065,20.242874478402594,11.536027214195428,0.0,17.61097389843148,20.198418347317254,0.41948387386253216,4.313060673319683,17.413764925453254,20.210494888152304,10.44459078014171,0.0,17.6133535680488,20.214697677221203,0.38495293191266455,4.857210298648624,19.24482224656183,18.019828242823593,0.0,133.30775753904874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.85379811848549,0.0,7.383680411235362,0.0,16.546579421832263,0.0025497325199814263,-4.746717303576637,17.552792585152986,0.3705044250126874,0.0025497325199814263,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.00621144618492455,0.0015206266939177602,11.5,-4.4,0.00621144618492455,0.0015206266939177602,4.5,3064960.257918031,1354960.257918031 
 11/22  02:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,16.293954939634652,-5.105437016029778,17.237336033869692,-5.277040812922113,17.396672497035766,-5.17836099549842,17.24427991462049,-5.2891249599693,17.393865120314377,-5.168873792127613,19.10439078602277,-5.373625958238833,16.293954939634652,21.488631960949064,606.4761301526614,0.0,17.237336033869692,19.94384562254158,0.0,14.201796927975238,17.396672497035766,19.911355579038222,0.0,22.63907573933318,17.24427991462049,19.914453545125365,0.0,13.966443085207004,17.393865120314377,19.93106494091571,0.0,24.77464471110983,19.10439078602277,17.590313852425073,0.0,161.17253329537738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.85379811848549,0.0,7.383680411235362,0.0,16.051989769554538,0.0024738967763436905,-5.094442472559072,17.058343457366473,0.3705044250126874,0.0024738967763436905,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.00621144618492455,0.0015200583566199791,11.5,-4.4,0.00621144618492455,0.0015200583566199791,4.5,3064960.257918031,1354960.257918031 
 11/22  03:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,15.944727035470153,-5.369073471604894,17.167245282699394,-5.471362383792645,17.277744728209104,-5.413960906728827,17.17397928983549,-5.4798221878548965,17.26981106993135,-5.40978300257569,19.060790728343274,-5.577711177866922,15.944727035470153,21.482631096130874,706.5806503556178,0.0,17.167245282699394,19.701503504348352,0.0,37.94943398680266,17.277744728209104,19.66075345323829,0.0,39.39745894690009,17.17397928983549,19.678815027807218,0.0,36.43258457548069,17.26981106993135,19.677672606986793,0.0,42.888758299013034,19.060790728343274,17.331865766653912,0.0,186.8220831314062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.85379811848549,0.0,7.383680411235362,0.0,15.682450753825448,0.0024128197006446717,-5.38497813609565,16.688917645536492,0.3705044250126874,0.0024128197006446717,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.00621144618492455,0.0015529003727112482,11.5,-4.4,0.00621144618492455,0.0015529003727112482,4.5,3064960.257918031,1354960.257918031 
 11/22  04:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,15.666977301516114,-5.568181416043089,17.095560145344432,-5.65566249721696,17.17367429815748,-5.619483484536182,17.101816372736184,-5.661300416450808,17.161771710534378,-5.61649085049915,18.992676153422487,-5.749524047518873,15.666977301516114,21.49758223372084,774.964624905572,0.0,17.095560145344432,19.48057633010907,0.0,54.79785762353521,17.17367429815748,19.444740042306158,0.0,51.438563556620295,17.101816372736184,19.463423944634503,0.0,52.34716453583309,17.161771710534378,19.46439883496055,0.0,55.88293018116599,18.992676153422487,17.150716593277224,0.0,203.8206829316992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.85379811848549,0.0,7.383680411235362,0.0,15.398276051135163,0.0023706006077313124,-5.58993781415817,16.40482120975388,0.3705044250126874,0.0023706006077313124,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.0875,0.00621144618492455,0.0015303718296940689,11.5,-4.0875,0.00621144618492455,0.0015303718296940689,4.5,3064960.257918031,1354960.257918031 
 11/22  05:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,15.454475552945656,-5.752503658006043,17.026060280261706,-5.846462227540746,17.081380671898867,-5.816657975508668,17.032003396774762,-5.850718352418671,17.066357206606483,-5.813595295481437,18.915199211638036,-5.929719730841656,15.454475552945656,21.450177826477624,828.2243933437871,0.0,17.026060280261706,19.248255129089898,0.0,66.75235540258785,17.081380671898867,19.230107104123427,0.0,59.99464732089268,17.032003396774762,19.233962034970023,0.0,63.641017794718266,17.066357206606483,19.253489364028802,0.0,65.09410405475654,18.915199211638036,16.96882849742684,0.0,215.0516357813084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.85379811848549,0.0,7.383680411235362,0.0,15.17796042952977,0.00233284951647108,-5.776055284428592,16.184575582450943,0.3705044250126874,0.00233284951647108,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.00621144618492455,0.0015039252529249003,11.5,-3.9,0.00621144618492455,0.0015039252529249003,4.5,3064960.257918031,1354960.257918031 
 11/22  06:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,15.287423333479232,-5.953409369721369,16.973066749611398,-6.036838354768208,17.01452979801013,-6.0023683337107245,16.979469748564618,-6.041033117689993,16.997206054831786,-5.99844803742366,18.870403500848568,-6.119031197516644,15.287423333479232,21.31004406673604,860.7410829330161,0.0,16.973066749611398,18.999123216793365,0.0,75.38635756909122,17.01452979801013,19.005570346538875,0.0,66.34877249034531,16.979469748564618,18.984548040130957,0.0,71.84936685034927,16.997206054831786,19.03288048998799,0.0,71.9360976864429,18.870403500848568,16.741199074573125,0.0,224.25812130371372,0.0,2.831797708061714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.917615163921143,0.0,0.0,0.0,0.0,2.831797708061714,3.539747135077142,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.83498645990886,0.00003191991051846086,7.383680411235362,0.0,14.99748122915258,0.0022945322945506536,-5.967858653212665,16.02267018447958,0.3705044250126874,0.0022945322945506536,16.0,82.0,0.0,0.00003191991051846086,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.0015475421888396985,11.5,-4.2125,0.00621144618492455,0.0015475421888396985,4.5,3064990.131218856,1354960.257918031 
 11/22  07:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,15.70184645418242,-6.492539272883812,20.39237955384352,-6.940174481004547,20.78923684581898,-7.44834907270743,20.31334458678699,-6.908161868865937,20.78368232403488,-7.53817684983359,20.858546328909277,-6.6796288601275045,15.701846454182418,19.827756881015116,1802.5936573631152,0.0,20.39237955384352,14.268357135852327,3299.7342297808027,0.0,20.78923684581898,13.355766590873332,1627.2012643269309,0.0,20.31334458678699,14.374006601646276,3176.5842142046686,0.0,20.78368232403488,13.259125590439758,1631.1411336016204,0.0,20.858546328909277,14.132181488837265,2762.74890648698,0.0,0.0,24039.72414782914,0.0,0.0,3658.806012944242,1957.6679155445468,3510.5201978225496,1995.5421553222443,3156.1137545612582,2687.897730205038,3181.594290156584,0.0,0.0,0.0,0.0,21252.013986847378,26565.017483559222,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,69.75159084176595,0.4653613688789528,7.383680411235362,0.0,6.301864334461704,0.0017118569694779275,-9.316656792456637,15.828485572669388,0.3705044250126874,0.0017118569694779275,16.0,80.49665392647286,0.029465065500864925,0.06639299947407162,0.0,7.219999999999999,0.0,4.499819070902628,0.31057230924622753,0.001615148488645276,11.5,4.499819070902628,0.31057230924622753,0.001615148488645276,4.5,3502678.48892159,1354960.257918031 
 11/22  08:00:00,-3.5249999999999995,0.0,0.0,0.0,0.0,0.0,16.51329099612922,-7.816158940425703,22.119904310210522,-8.144339940733385,22.197758981212594,-8.690984633112938,22.089945893797655,-8.092782935038258,22.197583524788968,-8.746906792446364,22.103793556740563,-7.596635767069577,16.51329099612922,16.77824963861449,2152.049584198153,0.0,22.119904310210522,11.4929767342395,3015.490426519418,0.0,22.197758981212594,10.8999058256624,1246.9569470295487,0.0,22.089945893797655,11.56682282501617,2921.167884216265,0.0,22.197583524788968,10.846448183241336,1298.739280939884,0.0,22.103793556740563,12.06801107078677,2551.9211992444625,0.0,0.0,18718.053623215426,0.0,0.0,3499.752496478433,1661.0790983888687,3377.3081808446773,1755.7352622059589,3031.0951401044845,2512.441545844198,3200.6799563379554,0.0,0.0,0.0,0.0,18718.053623215426,23397.567029019287,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,69.27569686437081,0.36023320149184457,7.383680411235362,0.0,6.4238317566638266,0.0017874523517290386,-8.829213746323514,16.0002248281554,0.3705044250126874,0.0017874523517290386,16.0,82.0,0.024865433763800793,0.06217787869752807,0.0,7.22,0.0,4.499818997231613,0.31057230924622753,0.0017476694656669025,11.5,4.499818997231613,0.31057230924622753,0.0017476694656669025,4.5,3403770.5071020992,1354960.257918031 
 11/22  09:00:00,-1.9249999999999998,11.0,5.0,11.0,5.0,20.0,17.61947489783853,-6.5422905576133505,22.20139209031505,-4.144900594621116,22.20088602660154,-4.730070026824881,22.201181783088003,-4.083498364585748,22.200671756521484,-4.842773790793585,22.242624455886467,-3.5732922150059783,17.61947489783853,17.54415836850471,3061.7114908967706,0.0,22.20139209031505,16.333811578841736,1034.9209868107723,0.0,22.20088602660154,15.492062397685828,286.1786075011362,0.0,22.201181783088003,16.423116205182886,895.333429294551,0.0,22.200671756521484,15.33341954261413,380.34706685859294,0.0,22.242624455886467,17.120437527228795,0.0,383.26782878176317,0.0,9394.089509340241,0.0,0.0,1525.7010915157553,700.5667353676956,1360.0135668259932,837.5588832293182,108.57207841920196,2012.1344377813725,3141.0407998094447,0.0,0.0,0.0,0.0,9394.089509340241,11742.6118866753,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.76911765014079,0.11133338987521059,7.383680411235362,0.0,6.587438449786101,0.0020055487075169138,-7.5360026695677265,16.00038937370486,0.3705044250126874,0.0020055487075169138,16.0,82.0,0.018030692218528065,0.05907178919981362,0.0,7.22,0.0,4.4989400867554235,0.31057230924622753,0.001998110411493862,11.5,4.4989400867554235,0.31057230924622753,0.001998110411493862,4.5,32959214.844727665,1354960.257918031 
 11/22  10:00:00,-0.03750000000000003,11.0,5.0,11.0,5.0,20.0,18.558013521008426,-1.7762146956602995,22.200829891443433,-0.13304982195312653,22.20146844559403,-1.6862366622532448,22.200610034511428,0.013158308699227517,22.200907252094197,-1.9464430987589016,23.19863688636596,1.403468636071797,18.558013521008426,24.726705223480817,2850.660329594777,0.0,22.200829891443433,22.556062753219756,102.69322794915777,16.962815043131855,22.20146844559403,19.863670239135686,0.0,141.50464418724258,22.200610034511428,22.812204210925263,19.966859208648202,120.06241812399026,22.200907252094197,19.43668363409632,3.1108086551174097,75.1393732789252,23.19863688636596,23.811603722533242,0.0,568.7205435500354,0.0,6167.122395137078,0.0,0.0,577.4832424170231,273.6098295876911,365.8604738716913,385.8622419485753,0.0,1421.821999533848,3083.0100999925303,0.0,0.0,0.0,0.0,6167.122395137078,7708.902993921347,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.73613399029859,0.07633343480564833,7.383680411235362,0.0,6.749267866421478,0.0023948558832615255,-5.492483676931491,16.00028334986946,0.3705044250126874,0.0023948558832615255,16.0,81.62897795917908,0.01125856500854179,0.05621864862918961,0.0,7.22,0.0,4.499624796247863,0.31057230924622753,0.0022576402613942504,11.5,4.499624796247863,0.31057230924622753,0.0022576402613942504,4.5,43276474.02317882,1354960.257918031 
