Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/22  11:00:00,0.9125000000000001,11.0,5.0,11.0,5.0,20.0,19.42265832587638,0.6963794382287001,22.20111081563677,1.7152424056041269,22.200872303128897,-0.4375286096772999,22.221753175725453,1.9274989625187273,22.20098938886102,-0.7198814839579954,23.714182743086297,4.495872432750976,19.42265832587638,28.49205958924523,2653.879125932932,0.0,22.20111081563677,25.842817451260785,0.0,253.9034800954139,22.200872303128897,22.022469099772458,0.0,311.14411873588404,22.221753175725453,26.204918292640617,0.0,437.37918734296346,22.20098938886102,21.514086278241933,0.0,244.04798192187263,23.714182743086297,28.723036370411343,0.0,610.6074025145997,0.0,4773.3399898476055,0.0,0.0,239.06595705444425,104.48435935782393,31.463520639835448,214.39783175823348,0.0,1124.6822426232347,3033.7889427846453,0.0,0.0,0.0,0.0,4773.3399898476055,5966.674987309507,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.52349575703984,0.06518185767344271,7.383680411235362,0.0,6.885553624806578,0.0026972261390385763,-4.107376591822559,15.999865585669035,0.3705044250126874,0.0026972261390385763,16.0,79.88670398232028,0.008318585576246323,0.0539306967789843,0.0,7.22,0.0,4.499989981210449,0.31057230924622753,0.002471721084794041,11.5,4.499989981210449,0.31057230924622753,0.002471721084794041,4.5,44616087.42328322,1354960.257918031 
 11/22  12:00:00,1.7875000000000003,8.8,4.0,8.8,4.0,16.0,20.126590550272155,1.9990270220303128,22.201171830744556,2.174475739493924,22.201658916532857,-0.11644930987135402,22.269911200305124,2.422465918445014,22.20172826805723,-0.38373846681499846,23.782226430511482,5.64952974824563,20.126590550272155,29.94688488456147,2331.589273778389,0.0,22.201171830744556,26.698011699935225,0.0,329.9374321968645,22.201658916532857,22.607983353247867,0.0,318.09076874059116,22.269911200305124,27.060835245380808,0.0,472.79024877910746,22.20172826805723,22.114799441896526,0.0,269.5291200428854,23.782226430511482,30.982030055095873,0.0,616.6823329685767,0.0,4276.391398520233,0.0,0.0,163.44486669462998,97.73457000109325,0.0,189.15667562925063,0.0,850.5886472104257,2988.9925808128655,0.0,0.0,0.0,0.0,4276.391398520233,5345.489248150291,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,65.00311245371329,0.060060398189759515,7.383680411235362,0.0,7.008476046429512,0.0028856905726914336,-3.3285736769063394,15.999938335583238,0.3705044250126874,0.0028856905726914336,16.0,78.94990953107711,0.005905985387272071,0.05194212190794466,0.0,7.22,0.0,4.50003328603207,0.31057230924622753,0.0026036991662057073,11.5,4.50003328603207,0.31057230924622753,0.0026036991662057073,4.5,43261299.70233289,1354960.257918031 
 11/22  13:00:00,2.8875,4.4,2.0,4.4,2.0,8.0,20.596519090231062,1.8753930365725364,22.200849764300635,1.133389726455086,22.20229742966688,-0.9612765821201128,22.203028294111334,1.3935522089168122,22.20158675441037,-1.191380475229749,23.53005988305774,4.871262725333674,20.596519090231062,28.84386593181797,1916.1593987942272,0.0,22.200849764300635,24.792580303072587,0.0,180.35602026460288,22.20229742966688,21.09135152861121,0.0,215.14564948797516,22.203028294111334,25.257403359368045,0.0,350.18710985215614,22.20158675441037,20.692472406361645,0.0,184.56626692191242,23.53005988305774,29.807817070076535,0.0,596.4785586319501,0.0,4304.0743626704825,0.0,0.0,312.38717839522786,200.39853127965372,116.97548042255883,273.83037580738613,0.0,505.68419137433807,2956.87834552764,0.0,0.0,0.0,0.0,4304.0743626704825,5380.092953338102,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.39528288521569,0.05838719349060861,7.383680411235362,0.0,7.0957099311927445,0.0028866489730142043,-3.3332120636018034,16.001352413668975,0.3705044250126874,0.0028866489730142043,16.0,78.79908544623282,0.003190541188934558,0.05056972531233964,0.0,7.22,0.0,4.500155065773856,0.31057230924622753,0.002588635658708923,11.5,4.500155065773856,0.31057230924622753,0.002588635658708923,4.5,39209711.92600673,1354960.257918031 
 11/22  14:00:00,3.675,8.8,4.0,8.8,4.0,16.0,21.08220076762378,0.91157412147394,22.281972216261128,0.8906676885248772,22.200973495877186,-0.9718455063836895,22.421199139133954,1.1393459372129335,22.201197475043593,-1.18493488495702,23.843206372540898,4.5390639145713685,21.08220076762378,26.115024930967092,1903.7277223647352,0.0,22.281972216261128,24.231327287319345,0.0,505.05530930983065,22.200973495877186,21.067463751898728,0.0,337.3304734904169,22.421199139133954,24.461453121044908,0.0,488.69161443758463,22.201197475043593,20.697486983976788,0.0,324.99092602230814,23.843206372540898,28.570589971708223,0.0,626.164083047595,0.0,5130.096536482199,0.0,0.0,0.0,82.61563596267602,0.0,138.33082726989647,0.0,258.660228854132,2903.9523663642094,0.0,0.0,0.0,0.0,1933.2835054194752,2416.6043817743443,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.16845490226717,0.06805921960541969,7.383680411235362,0.0,7.168441820665524,0.002737900819061066,-3.9640259197488144,15.935070875569497,0.3705044250126874,0.002737900819061066,16.0,71.64298712869521,0.0016438168071217603,0.0651710155793281,0.0,7.22,0.0,4.50005304957454,0.31057230924622753,0.0024721598610408465,11.5,4.50005304957454,0.31057230924622753,0.0024721598610408465,4.5,41918767.93045302,1354960.257918031 
 11/22  15:00:00,3.9,11.0,5.0,11.0,5.0,20.0,21.59645299049086,1.5308114832621285,22.653706220463874,1.9835795439416062,22.200772210443287,-0.2400328767348179,22.505015334216147,2.242775363672667,22.200601808636822,-0.5026365696380297,24.10576516554608,5.764096579952055,21.59645299049086,26.456770625212414,1923.3414580134597,0.0,22.653706220463874,25.62757399132075,0.0,618.527566786661,22.200772210443287,22.379405763628796,0.0,374.98513911544245,22.505015334216147,26.345562608569423,0.0,574.4437894245282,22.200601808636822,21.904583158533434,0.0,396.7092921954276,24.10576516554608,30.636537336921563,0.0,730.6325627347724,0.0,8557.932898493676,0.0,0.0,0.0,115.45295566916369,0.0,144.38519995697067,0.0,188.10946154511532,2479.877872943114,0.0,0.0,0.0,0.0,1373.2237584300337,1716.529698037542,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,56.47739366098616,0.08009114117390921,7.383680411235362,0.0,7.2523306166664785,0.00278752305458737,-3.7650156253516514,14.88497145055149,0.3705044250126874,0.00278752305458737,16.0,60.82473797226006,0.0015245854136313529,0.07658985085057779,0.0,7.22,0.0,4.499977542117069,0.31057230924622753,0.0025150332334796877,11.5,4.499977542117069,0.31057230924622753,0.0025150332334796877,4.5,42829749.95834371,1354960.257918031 
 11/22  16:00:00,3.5249999999999995,11.0,5.0,11.0,5.0,20.0,21.92217789280698,2.6481537985824235,22.395447862408883,2.990954267623919,22.201520451540063,0.48040862123267114,22.24318781895993,3.160745041341497,22.201649231108295,0.17066012154484828,24.05002090150127,6.934166779462676,21.92217789280698,28.090684273107208,1786.3267141438837,0.0,22.395447862408883,27.966625319494703,0.0,625.5202212978227,22.201520451540063,23.638375871022248,0.0,275.1682798024282,22.24318781895993,28.5657453004171,0.0,524.8487928990196,22.201649231108295,23.112233244467944,0.0,312.3141245525657,24.05002090150127,33.317742680494604,0.0,753.9576812329766,0.0,10609.506968809383,0.0,0.0,0.0,238.15626109663623,55.72956800537294,254.10608370571134,0.0,305.63924210718994,2328.9682020158207,0.0,0.0,0.0,0.0,3323.992230778785,4154.990288473481,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,51.89510658988796,0.0842926577860122,7.383680411235362,0.0,7.316921942046996,0.002939031104791711,-3.1451282406091288,14.544231322647663,0.3705044250126874,0.002939031104791711,16.0,58.385994652241024,0.0028578636154370915,0.07658985085057779,0.0,7.22,0.0,4.499629381897657,0.31057230924622753,0.002628426194918974,11.5,4.499629381897657,0.31057230924622753,0.002628426194918974,4.5,41033499.93355949,1354960.257918031 
 11/22  17:00:00,3.3,11.0,5.0,11.0,5.0,20.0,22.01633028493741,3.2521910455049863,22.202382400697395,3.3105913628011345,22.202192108690767,0.8919061814803436,22.201535512640415,3.501516634215047,22.20213712709361,0.5864285019055915,23.816729125502537,7.4042735582101304,22.01633028493741,29.14974151341371,1700.974669921669,0.0,22.202382400697395,28.940096618946246,0.0,255.15306598323332,22.202192108690767,24.35029872761807,0.0,126.64103483744566,22.201535512640415,29.334807949521306,0.0,180.86946370931787,22.20213712709361,23.819185086358587,0.0,150.92457502292046,23.816729125502537,34.89138791796063,0.0,632.7130952259288,0.0,7053.217452206383,0.0,0.0,250.79689002304227,299.55008004456795,297.873927389873,319.36170631552477,0.0,376.38965616070163,2806.795655726523,0.0,0.0,0.0,0.0,5925.6919650811615,7407.114956351451,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,59.14837686524575,0.07242131037197184,7.383680411235362,0.0,7.341435191761304,0.0030592955562936844,-2.6779250287625476,15.843381490771364,0.3705044250126874,0.0030592955562936844,16.0,72.6906535569505,0.0026368101441187884,0.06255655531316995,0.0,7.22,0.0,4.500041014740711,0.31057230924622753,0.002722575824550646,11.5,4.500041014740711,0.31057230924622753,0.002722575824550646,4.5,37422666.07297294,1354960.257918031 
 11/22  18:00:00,3.3,11.0,5.0,11.0,5.0,20.0,21.98093432990452,3.5993632764104637,22.201416883747285,3.5877963054949373,22.20020406524034,1.278106354360029,22.2018996033528,3.8139441471673488,22.201640232842976,0.9813469059370614,23.68826229843537,7.666822673634909,21.98093432990452,29.938150361932465,1702.3874900587139,0.0,22.201416883747285,29.513889336695836,5.457738430589814,48.90129311494263,22.20020406524034,25.039807578584234,0.0,65.23759933112052,22.2018996033528,29.98722824486517,1.4296890319815816,48.55415808455956,22.201640232842976,24.50856397799761,0.0,73.22581065334401,23.68826229843537,35.79785646413078,0.0,610.2173848148561,0.0,4813.627699144943,0.0,0.0,449.37655460266984,350.28298307435614,419.4927857492539,385.3904939150285,0.0,376.8218282976173,2866.8436683663067,0.0,0.0,0.0,0.0,4813.627699144943,6017.034623931178,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.21912600493493,0.05812338820049967,7.383680411235362,0.0,7.340242285088825,0.0031899936567914055,-2.1937895256989206,16.000500563885677,0.3705044250126874,0.0031899936567914055,16.0,79.7914350770934,0.002261102664465592,0.04703958258147744,0.0,7.22,0.0,4.501130364118177,0.31057230924622753,0.002853084454951682,11.5,4.501130364118177,0.31057230924622753,0.002853084454951682,4.5,37409399.221331,1354960.257918031 
 11/22  19:00:00,2.6125,5.5,2.5,5.5,2.5,10.0,21.558423945574273,3.357505458530751,22.202845902103483,2.5342773214240792,22.201358657743377,0.3132619509946155,22.2025582056865,2.768761361116573,22.201343988957845,0.06023913669599515,22.648428785030305,6.446307918168204,21.558423945574273,30.204576427951903,1193.665656595267,0.0,22.202845902103483,27.40936176692857,766.1198065926733,0.0,22.201358657743377,23.350970450396865,286.3845715373385,0.0,22.2025582056865,27.87048520391449,737.2137070210263,0.0,22.201343988957845,22.90095779177083,282.23231072603994,0.0,22.648428785030305,35.06862625919638,0.0,527.3730259071749,0.0,7243.546249482146,0.0,0.0,1256.7912112619506,701.4496568540732,1201.572900363894,740.3402201845254,0.0,591.7967019734889,2888.180725784442,0.0,0.0,0.0,0.0,7243.546249482146,9054.432811852683,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.09903562778371,0.07897462839648442,7.383680411235362,0.0,7.28259127772124,0.003171932060403882,-2.2657757981742717,16.000116506159188,0.3705044250126874,0.003171932060403882,16.0,81.99992628752568,0.003833142906430699,0.04777008729768881,0.0,7.22,0.0,4.498976756079907,0.31057230924622753,0.002827918097582866,11.5,4.498976756079907,0.31057230924622753,0.002827918097582866,4.5,23028842.381804794,1354960.257918031 
 11/22  20:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,20.955121966803233,1.4129627290897901,22.20239968006315,-0.19249449407336477,22.202025951735838,-1.8268374734828312,22.20221124512651,0.009300468817561747,22.201002655759652,-1.9796046399722609,22.20314053225612,3.2356358825315903,20.955121966803233,27.309925466313427,770.6876181550772,0.0,22.20239968006315,22.45019888782411,1483.3740342109747,0.0,22.202025951735838,19.64487383555495,607.815405421162,0.0,22.20221124512651,22.802988988461962,1445.6983524713428,0.0,22.201002655759652,19.394421416029214,605.7630790290682,0.0,22.20314053225612,28.861577612534568,539.9427418881576,0.0,0.0,10695.34690902042,0.0,0.0,1973.2970475281877,1022.7172879757193,1909.2486981201464,1063.6359253518358,1027.0298560388612,819.3298754825475,2920.1635267459205,0.0,0.0,0.0,0.0,10695.34690902042,13369.183636275524,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.05104420813049,0.11650531066088629,7.383680411235362,0.0,7.194282919933077,0.002999189828650264,-2.937840987142962,16.00001277337489,0.3705044250126874,0.002999189828650264,16.0,81.99999998170415,0.0056330398349958314,0.04905143768948684,0.0,7.22,0.0,4.499785917351261,0.31057230924622753,0.002719606719921727,11.5,4.499785917351261,0.31057230924622753,0.002719606719921727,4.5,12263951.670292953,1354960.257918031 
 11/22  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,20.252541159968388,-0.6108921170382988,20.098930251345127,-1.164258633704133,20.342552944078584,-1.498857774315369,20.114216324810013,-1.0747920901609525,20.35354332422819,-1.4691144168741581,21.15227588123637,0.9547917788244418,20.252541159968388,24.46133706525939,441.09533948953293,0.0,20.098930251345127,23.608066342231975,76.66975082096673,0.8626149141238244,20.342552944078584,22.640836357442247,48.45097278290963,0.8615991161041876,20.114216324810013,23.759197966021155,71.4804707457558,0.8605008103353811,20.35354332422819,22.68442958206615,52.63818007676264,0.9359596620442545,21.15227588123637,26.08202674806607,0.3785799940277741,8.262860579795813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,20.04836026441234,0.0036571331232939596,-0.5779929281741185,21.052525897080038,0.3705044250126874,0.0036571331232939596,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0026840915502270636,11.5,1.7,0.00621144618492455,0.0026840915502270636,4.5,7114960.257918031,1354960.257918031 
 11/22  22:00:00,2.3874999999999997,0.0,0.0,0.0,0.0,0.0,19.395061824554638,-0.7930449868364466,19.19090470872986,-1.1395533502468262,19.483445399972382,-1.0646759947009106,19.204655428708335,-1.1165508398522621,19.499245553024057,-1.036720143374598,20.461737994541377,-0.116270897988549,19.395061824554638,25.41253096453861,200.44597509358118,0.0,19.19090470872986,25.00858214147295,89.19769419959567,0.0,19.483445399972382,24.711181159134583,55.610469965486345,0.0,19.204655428708335,25.0347215250716,83.41060113366314,0.0,19.499245553024057,24.744133897860472,60.19743420502647,0.0,20.461737994541377,25.140867840351724,0.0,11.752288737306344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,19.308633040239066,0.0035864432507282263,-0.8178625376751372,20.312929095053764,0.3705044250126874,0.0035864432507282263,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,2.3874999999999997,0.00621144618492455,0.0027356449910894893,11.5,2.3874999999999997,0.00621144618492455,0.0027356449910894893,4.5,3064960.257918031,1354960.257918031 
 11/22  23:00:00,2.425,0.0,0.0,0.0,0.0,0.0,18.715203358341135,-0.9908346180486778,18.69581429236052,-1.2295318820396313,18.96070227855075,-1.1125044257003247,18.705956421373447,-1.2310726316101286,18.974411184515425,-1.097007174525378,20.016061426486445,-0.8132389369632897,18.715203358341135,26.08174951162674,251.38006414104916,0.0,18.69581429236052,25.600748859171688,71.91091107190562,0.0,18.96070227855075,25.426333746519806,42.88839477324518,0.0,18.705956421373447,25.581211464533958,67.31523684116229,0.0,18.974411184515425,25.437267425260305,46.31287698966287,0.0,20.016061426486445,24.40954424709967,0.0,32.81357271603872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,18.596035827842268,0.0035414979149738205,-0.9813256245973156,19.60041484568032,0.3705044250126874,0.0035414979149738205,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.002837195985795773,11.5,2.425,0.00621144618492455,0.002837195985795773,4.5,3064960.257918031,1354960.257918031 
 11/22  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,18.170315291229507,-1.1925592308030792,18.409257014329377,-1.3326329274224482,18.63027060420586,-1.2446981171669425,18.417551509781717,-1.3395184695921143,18.640272430187444,-1.236139336585618,19.768918413730383,-1.1974220698753641,18.170315291229507,26.53974539259263,323.99332037735076,0.0,18.409257014329377,25.841707725640926,49.31250873951569,0.0,18.63027060420586,25.67332316958938,26.77163647899482,0.0,18.417551509781717,25.813481861679605,46.06006018334614,0.0,18.640272430187444,25.675508323347426,28.80231326742728,0.0,19.768918413730383,24.00860691213429,0.0,58.35118364573407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,18.025132781961723,0.003485270208408114,-1.177581048107359,19.02961560695406,0.3705044250126874,0.003485270208408114,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.002962901161814266,11.5,2.2,0.00621144618492455,0.002962901161814266,4.5,3064960.257918031,1354960.257918031 
 11/23  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.77185291613712,-1.3373056942923551,18.38641581690641,-1.4241376880071388,18.54687229364916,-1.3728996125286694,18.39913074377233,-1.4300458439861923,18.5512560125411,-1.3688712690127818,19.78684521014058,-1.3969929923407158,17.77185291613712,26.887924486156827,439.4749020687475,0.0,18.38641581690641,25.682531715829988,16.94144289025212,0.0,18.54687229364916,25.534121689508257,4.117478599962624,0.5861777044038377,18.39913074377233,25.64944774895484,15.081695099452475,0.0,18.5512560125411,25.535663506485374,4.265019878011628,0.692548691542811,19.78684521014058,23.587399964496885,0.0,93.69954025910027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,17.594985510207778,0.0034411415688188553,-1.3375420762023396,18.599549819820574,0.3705044250126874,0.0034411415688188553,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.002930848250993964,11.5,2.2,0.00621144618492455,0.002930848250993964,4.5,6304960.257918031,1354960.257918031 
 11/23  02:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.477673749507794,-1.4700773324569187,18.28955619375919,-1.5414940038171658,18.420645214881926,-1.502934479088155,18.30682434106652,-1.546264478679521,18.420821573843916,-1.4992350108045407,19.71395210953036,-1.5614616776473595,17.477673749507794,27.09063567203421,523.3423250968935,0.0,18.28955619375919,25.587802959819356,1.466268081873352,1.6008822754023981,18.420645214881926,25.45985266290704,0.0,8.900403551374325,18.30682434106652,25.549930150165114,0.810414547297512,2.237212207691414,18.420821573843916,25.46741631725734,0.0,9.834510423694098,19.71395210953036,23.37191586440664,0.0,112.53507097577682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,17.283233757860977,0.0034066019830270924,-1.46265307249561,18.287861855209176,0.3705044250126874,0.0034066019830270924,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0029824452297016065,11.5,1.8875000000000002,0.00621144618492455,0.0029824452297016065,4.5,6304960.257918031,1354960.257918031 
 11/23  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.238567592562482,-1.585591516157716,18.19948142578554,-1.6252278158584175,18.310267181322423,-1.5973636780623317,18.218570434936076,-1.6288938326939155,18.30734678190113,-1.5948664419745446,19.64544780721391,-1.6610952540663675,17.238567592562482,27.239964565568744,571.7148205799929,0.0,18.19948142578554,25.554035134482746,0.0,12.863917459141874,18.310267181322423,25.435894565501588,0.0,18.27406891812342,18.218570434936076,25.515617324699207,0.0,13.614618712812955,18.30734678190113,25.445851757337238,0.0,19.94915750625944,19.64544780721391,23.277470368511587,0.0,126.86842094684391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,17.03294223474237,0.003375929768233483,-1.578197523763152,18.03762698419415,0.3705044250126874,0.003375929768233483,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0031251707195484564,11.5,1.7,0.00621144618492455,0.0031251707195484564,4.5,6304960.257918031,1354960.257918031 
 11/23  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.044864527106135,-1.6536927277514892,18.158473071116546,-1.6597165985717655,18.246629632136163,-1.646410427998815,18.178425805285293,-1.6618967042947224,18.240809167474314,-1.6456610151424698,19.621353445330136,-1.689800003569334,17.044864527106135,27.420152423191038,625.2113294581768,0.0,18.158473071116546,25.54640910304103,0.0,25.63555799380822,18.246629632136163,25.433537118328125,0.0,27.52767050377065,18.178425805285293,25.50976758436583,0.0,25.770551331918114,18.240809167474314,25.44442446169826,0.0,29.945853573855345,19.621353445330136,23.25660408943019,0.0,140.88081156069785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.831206065763347,0.0033601499716349225,-1.6461795772410301,17.83591996319619,0.3705044250126874,0.0033601499716349225,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0033416745708360353,11.5,1.7,0.00621144618492455,0.0033416745708360353,4.5,6304960.257918031,1354960.257918031 
 11/23  05:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.890891478692257,-1.660070463886837,18.115733085618093,-1.6295933888462752,18.188611688959973,-1.63054687202425,18.137016795738504,-1.6301918792928438,18.180373671226093,-1.631394312681502,19.5985344306195,-1.6426688820120747,16.890891478692257,27.674563024138088,666.465462214501,0.0,18.115733085618093,25.679587288473357,0.0,35.49059270010463,18.188611688959973,25.560217824904285,0.0,34.81443393564416,18.137016795738504,25.643979708623835,0.0,35.200544867555266,18.180373671226093,25.571643024389772,0.0,37.80784002362083,19.5985344306195,23.381349104207676,0.0,152.2395602877104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.664479114065855,0.003363128916470246,-1.6477053605133016,17.669187508750696,0.3705044250126874,0.003363128916470246,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0036969160165157304,11.5,1.3249999999999997,0.00621144618492455,0.0036969160165157304,4.5,6304960.257918031,1354960.257918031 
 11/23  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.761797689248414,-1.597658706562192,18.048446432094337,-1.5356900181625193,18.114937578745426,-1.551352613320247,18.071405203836132,-1.5346384481781066,18.105026358753566,-1.5538701319251094,19.55096325670359,-1.5254922176163948,16.761797689248414,28.047968640829062,693.3998554549114,0.0,18.048446432094337,25.991170852478717,0.0,40.85487614429405,18.114937578745426,25.84896876430411,0.0,38.91001638726351,18.071405203836132,25.95594872016948,0.0,40.4050888310465,18.105026358753566,25.85965266037534,0.0,42.20342818214175,19.55096325670359,23.68084589390989,0.0,159.12847590974326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.529760543216224,0.0033834531958134503,-1.587934119284356,17.534431396188182,0.3705044250126874,0.0033834531958134503,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0039527775687365,11.5,1.1,0.00621144618492455,0.0039527775687365,4.5,6304960.257918031,1354960.257918031 
 11/23  07:00:00,1.7875000000000003,0.0,0.0,0.0,0.0,0.0,16.645412701380202,-1.4760376556828037,18.026717154356714,-1.4075959616606277,18.082184249831464,-1.4348952913395399,18.050568654041747,-1.4050978069153404,18.069417465070828,-1.4384564349784867,19.51764406458436,-1.3743313580196113,16.645412701380202,28.54393493756556,716.8341611986982,0.0,18.026717154356714,26.305544029177845,0.0,47.721863896458046,18.082184249831464,26.154471526075348,0.0,43.9620243165308,18.050568654041747,26.271571787117683,0.0,46.97344462466708,18.069417465070828,26.16772451703739,0.0,47.566921079571955,19.51764406458436,24.03023109526935,0.0,165.04200706627512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.421739559405104,0.0034173575467844686,-1.4734394672535003,17.426347792568045,0.3705044250126874,0.0034173575467844686,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,1.7875000000000003,0.00621144618492455,0.004027383056213509,11.5,1.7875000000000003,0.00621144618492455,0.004027383056213509,4.5,6304960.257918031,1354960.257918031 
 11/23  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.57970273374625,-1.359332921645788,18.072851376600806,-1.2949914407434777,18.138816296109454,-1.3202448033721932,18.11916747915228,-1.2922101900250937,18.11387812315064,-1.3229996292658937,19.514106854314107,-1.2520367374853012,16.57970273374625,28.942985158577063,755.6607193257564,0.0,18.072851376600806,26.47618046039356,0.0,57.205518717193456,18.138816296109454,26.311290855709935,0.0,52.663581102651335,18.11916747915228,26.40527670338857,0.0,57.64241615226979,18.11387812315064,26.346536568285355,0.0,56.268527975821485,19.514106854314107,24.281232371249867,0.0,170.5460998644778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.34867781112184,0.0034549708019681017,-1.350195839475194,17.353216583160194,0.3705044250126874,0.0034549708019681017,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004118189326684776,11.5,2.2,0.00621144618492455,0.004118189326684776,4.5,6304960.257918031,1354960.257918031 
 11/23  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.574532181998435,-1.227365897156309,18.11434553572589,-1.152586612316812,18.220414001220107,-1.1813946839931497,18.204116031192253,-1.1494501707967133,18.18613176382872,-1.184865735524926,19.491478533228673,-1.1015091351430102,16.574532181998435,29.271892937011373,773.5777403301984,0.0,18.11434553572589,26.72154761341832,0.0,62.088150128775055,18.220414001220107,26.48057229017214,0.0,59.470000316355595,18.204116031192253,26.578123638119493,0.0,65.53557293249725,18.18613176382872,26.53000964128661,0.0,63.087871552286686,19.491478533228673,24.62141413310599,0.0,170.34197991289346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.32887861525571,0.0034928803510203676,-1.2242355280322539,17.333347388904286,0.3705044250126874,0.0034928803510203676,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004171090563860171,11.5,2.2,0.00621144618492455,0.004171090563860171,4.5,6304960.257918031,1354960.257918031 
 11/23  10:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.640317538951358,-1.0752731155253965,18.261862034650978,-1.0165817564811397,18.447161567493094,-1.0457624496023574,18.417832839146815,-1.013239592231415,18.378712583368806,-1.0489526460177152,19.53601914586636,-0.9606101651091268,16.640317538951358,29.52012669612771,793.5154122635902,0.0,18.261862034650978,26.775675441771885,0.0,70.33298288290149,18.447161567493094,26.402361238325355,0.0,71.73544015208358,18.417832839146815,26.52238498261525,0.0,78.3242648987657,18.378712583368806,26.508786847839815,0.0,74.09454024485217,19.53601914586636,24.841890662549275,0.0,170.40827210497304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.372829819432177,0.003535143625446176,-1.0726211733349529,17.377220567076982,0.3705044250126874,0.003535143625446176,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004168438984261776,11.5,2.2,0.00621144618492455,0.004168438984261776,4.5,6304960.257918031,1354960.257918031 
 11/23  11:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.824311543860638,-0.9705690000858913,18.518966756907282,-0.9195879197976635,18.82775450260901,-0.9388974814586769,18.731616936945493,-0.916971418821346,18.66905445686868,-0.940702484599202,19.59909772954574,-0.8704974077605216,16.824311543860638,29.431698233317675,823.4772299249071,0.0,18.518966756907282,26.560109718322643,0.0,78.80213744442989,18.82775450260901,26.010188733021415,0.0,87.15842569773696,18.731616936945493,26.214554987284885,0.0,90.60898485421507,18.66905445686868,26.265638486042953,0.0,84.43575938907838,19.59909772954574,24.930309393740046,0.0,163.50527754350742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.52352487292576,0.0035691742245858387,-0.9608221713575983,17.527852802207203,0.3705044250126874,0.0035691742245858387,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004169499346401914,11.5,2.2,0.00621144618492455,0.004169499346401914,4.5,6304960.257918031,1354960.257918031 
 11/23  12:00:00,2.8875,0.0,0.0,0.0,0.0,0.0,17.071323411911308,-0.8528276200758834,18.668844298488125,-0.755117381121734,19.018579839923213,-0.7842790626247861,18.894967387079646,-0.7519563899876257,18.850867742055005,-0.7882750213013165,19.610437386899555,-0.7005732630121965,17.071323411911308,29.25831260875387,789.9225365911273,0.0,18.668844298488125,26.67305616999801,0.0,71.10698139008855,19.018579839923213,26.03336875450012,0.0,83.41634036621389,18.894967387079646,26.30545379452692,0.0,84.33944658919626,18.850867742055005,26.29877771760441,0.0,79.63862767868284,19.610437386899555,25.266135480826264,0.0,144.93495664846824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.770328903264243,0.003606965042838457,-0.8467544570606764,17.774587082984088,0.3705044250126874,0.003606965042838457,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,2.8875,0.00621144618492455,0.004415730481537768,11.5,2.8875,0.00621144618492455,0.004415730481537768,4.5,6304960.257918031,1354960.257918031 
 11/23  13:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.33554320330987,-0.6348577944289077,18.87774897872671,-0.5149648548029859,19.19510779826828,-0.5682334203222623,19.069113626902613,-0.509708487159207,19.042454784824606,-0.5753896605110278,19.65434304013766,-0.4354090129751542,17.33554320330987,29.29700874837176,748.1048202757343,0.0,18.87774897872671,26.85514141024406,0.0,66.65637716666669,19.19510779826828,26.21282613419168,0.0,77.49390957699114,19.069113626902613,26.547744166173345,0.0,77.51151976312042,19.042454784824606,26.447897482028214,0.0,74.21609492363905,19.65434304013766,25.7557669089931,0.0,127.50003479761608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,17.035431417387993,0.003667098743055797,-0.6529063946180584,18.039578629836118,0.3705044250126874,0.003667098743055797,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.00444294530766004,11.5,3.3,0.00621144618492455,0.00444294530766004,4.5,6304960.257918031,1354960.257918031 
 11/23  14:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.559807066393724,-0.42879939734353867,18.93483235865535,-0.35713056457473874,19.18560247044569,-0.4051757237372771,19.076032636228128,-0.3517219065254815,19.089847045840614,-0.41029060341969553,19.696663360057528,-0.2720268513453885,17.559807066393724,29.381072372778625,693.2941937343412,0.0,18.93483235865535,27.110882360233077,0.0,52.706438041283036,19.18560247044569,26.584455190313037,0.0,61.26597751143953,19.076032636228128,26.885071163348506,0.0,60.529391233943954,19.089847045840614,26.732246659924115,0.0,60.51883422182658,19.696663360057528,26.036899730946836,0.0,112.49123618503279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,17.268112160859932,0.0037299026294623496,-0.44865422709325836,18.27214350334498,0.3705044250126874,0.0037299026294623496,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.004152442345529138,11.5,2.9875,0.00621144618492455,0.004152442345529138,4.5,6304960.257918031,1354960.257918031 
 11/23  15:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,17.682518815728045,-0.3028718111932903,18.915180593172316,-0.2672249945434917,19.093808805737687,-0.29494523577195836,18.99091315262265,-0.26347718534492526,19.060984932098513,-0.29723917009814793,19.726706513847212,-0.20036063436251367,17.682518815728045,29.459190656454002,631.6453302988411,0.0,18.915180593172316,27.346245106321383,0.0,39.22675037958555,19.093808805737687,26.981368364807075,0.0,45.06127096243904,18.99091315262265,27.225723608036834,0.0,42.838893491204374,19.060984932098513,27.031471339424204,0.0,47.294803028346564,19.726706513847212,26.14241957632134,0.0,103.03450910603016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,17.418045027557277,0.0037701133419684695,-0.31187069758746133,18.4220021973801,0.3705044250126874,0.0037701133419684695,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,3.1125,0.00621144618492455,0.004021608684225979,11.5,3.1125,0.00621144618492455,0.004021608684225979,4.5,6304960.257918031,1354960.257918031 
 11/23  16:00:00,2.6125,0.0,0.0,0.0,0.0,0.0,17.700166506143372,-0.22354529927171873,18.838524082331226,-0.21571834720825625,18.934719946159404,-0.2303792221159969,18.830507766203965,-0.2134636802669174,18.95805293976437,-0.23142648723580062,19.74872126040549,-0.16957434286179007,17.700166506143372,29.619688523146525,601.8874059462805,0.0,18.838524082331226,27.594600969440997,0.0,30.410973308487257,18.934719946159404,27.39631573776594,0.0,32.09830228851564,18.830507766203965,27.613775366172916,0.0,28.18661627047095,18.95805293976437,27.353925866878058,0.0,37.14699567022137,19.74872126040549,26.173080289934802,0.0,102.07487659975766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,17.452275068670623,0.0037906572876560012,-0.23413546771197372,18.45619434741905,0.3705044250126874,0.0037906572876560012,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,2.6125,0.00621144618492455,0.0038248750214645746,11.5,2.6125,0.00621144618492455,0.0038248750214645746,4.5,6304960.257918031,1354960.257918031 
 11/23  17:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.606703631303166,-0.20780993757578362,18.626515326089624,-0.22432810273632225,18.683604055680632,-0.22304061095214506,18.570294504198706,-0.22374928535932398,18.730102155395834,-0.22216320158890127,19.714855280228942,-0.20323363639187403,17.606703631303166,29.833587117747282,570.9648148717799,0.0,18.626515326089624,27.94357054550165,0.0,19.094927704888562,18.683604055680632,27.846646546596617,0.0,19.93235880849369,18.570294504198706,28.043216333131948,0.0,13.843753177109306,18.730102155395834,27.76791946696309,0.0,25.436774997472128,19.714855280228942,26.15546105461657,0.0,104.90599035428181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,17.382539390757515,0.0037950609022346948,-0.20789539123278092,18.386450547886284,0.3705044250126874,0.0037950609022346948,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0037088731289190357,11.5,2.2,0.00621144618492455,0.0037088731289190357,4.5,6304960.257918031,1354960.257918031 
 11/23  18:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,17.425478334633084,-0.22490393961397837,18.4161930266604,-0.23742842566546574,18.504964108779465,-0.23122646067021038,18.40467863404911,-0.2377535102849703,18.522762281642446,-0.23035982403680413,19.670697530789642,-0.23319686433619932,17.425478334633084,30.13450104402958,568.9736081832011,0.0,18.4161930266604,28.283202647382016,0.0,14.970644568800196,18.504964108779465,28.1406473270438,0.0,18.57951182133013,18.40467863404911,28.302856885665754,0.0,13.305742224512244,18.522762281642446,28.11130636073312,0.0,21.819586511770126,19.670697530789642,26.162535922450555,0.0,113.9310277132239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,17.22405413111882,0.003788680202462567,-0.22358472665628076,18.22797705620475,0.3705044250126874,0.003788680202462567,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.00621144618492455,0.0037206178539822064,11.5,2.5749999999999997,0.00621144618492455,0.0037206178539822064,4.5,6304960.257918031,1354960.257918031 
 11/23  19:00:00,2.425,0.0,0.0,0.0,0.0,0.0,17.238055610190795,-0.23774133721777282,18.27957013552311,-0.2579671464768415,18.367062792759086,-0.25175340745600006,18.28281511193755,-0.25853297577665624,18.373447033748263,-0.25099296273260546,19.603161163399868,-0.2618264050248561,17.238055610190795,30.46150679752895,596.3914439621667,0.0,18.27957013552311,28.47841250306699,0.0,19.176174604992752,18.367062792759086,28.33700087378132,0.0,22.040277114695073,18.28281511193755,28.471269866418186,0.0,18.398522717945298,18.373447033748263,28.327441903833353,0.0,24.793631674014023,19.603161163399868,26.210555337178345,0.0,123.56025057876622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,17.034541203907565,0.0037811799668000163,-0.23982109015469988,18.0384779620787,0.3705044250126874,0.0037811799668000163,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0036270619496032745,11.5,2.425,0.00621144618492455,0.0036270619496032745,4.5,6304960.257918031,1354960.257918031 
 11/23  20:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.064140029249884,-0.28107704586142246,18.144020973171443,-0.31224913848156466,18.234072345750278,-0.29942697151787795,18.156096700881157,-0.3134203728862311,18.234003822236726,-0.2976702298350418,19.524396276160434,-0.3268113785305724,17.064140029249884,30.688844457708363,611.8338918789179,0.0,18.144020973171443,28.593472163245263,0.0,22.986702828334842,18.234072345750278,28.462284585364646,0.0,25.425276659088695,18.156096700881157,28.569018245858317,0.0,22.67088606701452,18.234003822236726,28.46653686779545,0.0,28.051319187876004,19.524396276160434,26.19830014956657,0.0,131.8233493901759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.85105062647842,0.003768052980595813,-0.27714274027713437,17.85501159641363,0.3705044250126874,0.003768052980595813,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.003571274109289547,11.5,1.8875000000000002,0.00621144618492455,0.003571274109289547,4.5,6304960.257918031,1354960.257918031 
 11/23  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.90858117959484,-0.32838583435572444,18.07412784110499,-0.3529404864737501,18.155833895601187,-0.33961086389536327,18.090899894156248,-0.3543547962173611,18.151450578089097,-0.33812745325299615,19.500101784069326,-0.3733995701477954,16.90858117959484,30.872285837479083,640.7991488966436,0.0,18.07412784110499,28.623053329953528,0.0,30.243666978410772,18.155833895601187,28.507786187354984,0.0,30.985341553559238,18.090899894156248,28.589547859714983,0.0,29.8946650366708,18.151450578089097,28.519132312211276,0.0,33.86741017568443,19.500101784069326,26.137181342011274,0.0,142.62496618102142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.689872949190658,0.0037505504712139195,-0.3255838832213436,17.693866202932416,0.3705044250126874,0.0037505504712139195,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0035706345183259794,11.5,1.7,0.00621144618492455,0.0035706345183259794,4.5,6304960.257918031,1354960.257918031 
 11/23  22:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,16.776875859391843,-0.37075522000349603,18.02787189372489,-0.3965992806397231,18.098824589197395,-0.38577173103065,18.04655935518146,-0.3978823637432187,18.09121858237581,-0.3846459025949803,19.50259261633505,-0.4177952067615583,16.776875859391843,31.02274592462785,675.8025447868172,0.0,18.02787189372489,28.603131590489845,0.0,38.216309731394915,18.098824589197395,28.501276120500325,0.0,36.987397845699434,18.04655935518146,28.566506191275238,0.0,37.58658789116083,18.09121858237581,28.517558222592783,0.0,40.25206632022423,19.50259261633505,26.037508248652202,0.0,154.38636899895891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.543332578620248,0.0037343425758708144,-0.3731517952081779,17.547355730094957,0.3705044250126874,0.0037343425758708144,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.0034744130801721636,11.5,1.0125,0.00621144618492455,0.0034744130801721636,4.5,6304960.257918031,1354960.257918031 
 11/23  23:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.654786015921307,-0.42870074169182193,17.95012543623988,-0.46341862485109575,18.017438238730204,-0.4504572287588383,17.970179691190168,-0.46483513610804894,18.007879435194653,-0.4488675842636455,19.458469013381258,-0.487476284956106,16.654786015921307,31.1150803687434,698.1478726153427,0.0,17.95012543623988,28.58516614789997,0.0,41.73354641502942,18.017438238730204,28.49485603986323,0.0,39.709276392226,17.970179691190168,28.54577180814966,0.0,41.01922726338836,18.007879435194653,28.515740127795237,0.0,43.111117116000855,19.458469013381258,25.95915059917951,0.0,160.5288487160475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.421311478990567,0.0037170429163605823,-0.4290407376256913,17.425366544095198,0.3705044250126874,0.0037170429163605823,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.003418126712952645,11.5,0.9125000000000001,0.00621144618492455,0.003418126712952645,4.5,6304960.257918031,1354960.257918031 
 11/23  24:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.536430424836322,-0.49481739053963925,17.915403460080324,-0.535922467518668,17.971990559991912,-0.5188064587436996,17.93630118972687,-0.5377186828100409,17.96086712004014,-0.516701997596935,19.415191078594972,-0.5655618817372743,16.536430424836322,31.179382035786006,719.0625745669599,0.0,17.915403460080324,28.47660472748981,0.0,47.765081619842704,17.971990559991912,28.415520279158386,0.0,44.07637862776096,17.93630118972687,28.43494589595487,0.0,46.7927360759532,17.96086712004014,28.440362743595863,0.0,47.8143987480301,19.415191078594972,25.861706748353882,0.0,165.8358086686356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.310680570508552,0.003694559441339132,-0.49442740070405045,17.314777115185375,0.3705044250126874,0.003694559441339132,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.003347604047861576,11.5,1.4749999999999999,0.00621144618492455,0.003347604047861576,4.5,6304960.257918031,1354960.257918031 
 11/24  01:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,16.45075775137458,-0.5805800491978792,17.86670057450648,-0.6469778285645648,17.91814295011077,-0.6254016083673404,17.888381456183417,-0.64922584278572,17.90564093967625,-0.6226655933032115,19.37464972921586,-0.6842495240855316,16.45075775137458,31.128395226919057,742.3046023453801,0.0,17.86670057450648,28.302868017352253,0.0,51.761103875302865,17.91814295011077,28.26174836105391,0.0,47.10115192169479,17.888381456183417,28.258998375667026,0.0,50.63464754590245,17.90564093967625,28.2904011538666,0.0,51.05022506662641,19.37464972921586,25.673718800538467,0.0,170.4403190442904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.21164030419337,0.003665466094252954,-0.5849388080550438,17.215790528052267,0.3705044250126874,0.003665466094252954,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.0031183491098389997,11.5,1.0125,0.00621144618492455,0.0031183491098389997,4.5,6304960.257918031,1354960.257918031 
 11/24  02:00:00,0.225,0.0,0.0,0.0,0.0,0.0,16.363891740257344,-0.7313031190094266,17.75068352698472,-0.8354219076806741,17.81272808220851,-0.7951344179247795,17.772070982337844,-0.8392799088032992,17.799944544970252,-0.7896832769442492,19.29233866158895,-0.8948848662931274,16.363891740257344,30.913216995147906,734.3837447799992,0.0,17.75068352698472,28.069183272998714,0.0,50.107221060737004,17.81272808220851,28.053098755205674,0.0,46.41738069725022,17.772070982337844,28.022410641874743,0.0,49.04662584091426,17.799944544970252,28.088379532251018,0.0,50.2750151543969,19.29233866158895,25.359459749946108,0.0,171.44541963268625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.116275920690637,0.003621196164280515,-0.7234067708082781,17.120507836935115,0.3705044250126874,0.003621196164280515,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0029276709046041037,11.5,0.225,0.00621144618492455,0.0029276709046041037,4.5,6304960.257918031,1354960.257918031 
 11/24  03:00:00,0.375,0.0,0.0,0.0,0.0,0.0,16.26517672525863,-0.9343532928327782,17.670366718700947,-1.0476089319514414,17.73253209278173,-0.9951352089987446,17.69091618259924,-1.0529260705878645,17.71943195219858,-0.9886946410515121,19.22801205351953,-1.1296731966722722,16.26517672525863,30.589407196573376,740.3970151527938,0.0,17.670366718700947,27.719747582442913,0.0,51.03425754896796,17.73253209278173,27.731752227959664,0.0,47.207174164101275,17.69091618259924,27.67163808097857,0.0,49.86094740129613,17.71943195219858,27.76949672225666,0.0,51.12325939196626,19.22801205351953,24.97011421888336,0.0,173.61152433603127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.024114106092824,0.0035611715700083306,-0.919472654484385,17.028456807832853,0.3705044250126874,0.0035611715700083306,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.002884041943803162,11.5,0.375,0.00621144618492455,0.002884041943803162,4.5,6304960.257918031,1354960.257918031 
