Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/24  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.172672983126738,-1.1504028662716959,17.661503153767462,-1.2466566576034246,17.71251869044964,-1.1927482349365404,17.68293621577534,-1.2525159078388544,17.698431592516982,-1.1867010996129075,19.217576601779335,-1.3404212250834755,16.172672983126738,30.223703234604457,760.8948272064767,0.0,17.661503153767462,27.28060480367269,0.0,57.66524952750399,17.71251869044964,27.315039042917945,0.0,52.05148266609001,17.68293621577534,27.230487247981987,0.0,56.204825084054676,17.698431592516982,27.353052528819155,0.0,56.39598444583089,19.217576601779335,24.552645203243006,0.0,180.05530100209938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,15.931646137478005,0.003498009725215599,-1.1339324483706017,16.936105441255773,0.3705044250126874,0.003498009725215599,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.002886504577456063,11.5,0.6,0.00621144618492455,0.002886504577456063,4.5,6304960.257918031,1354960.257918031 
 11/24  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.116087797318777,-1.3182568346681336,17.67375199573416,-1.3986428381256502,17.712551886803016,-1.3571767220415145,17.695508607509566,-1.4036980881690835,17.69718960879139,-1.3530697153461682,19.237233806679242,-1.4870252571921043,16.116087797318777,29.912815088490674,789.7468414491148,0.0,17.67375199573416,26.91704236618706,0.0,63.68089277316716,17.712551886803016,26.94406084222801,0.0,56.305181022801264,17.695508607509566,26.868829531285773,0.0,61.92407848918265,17.69718960879139,26.979388286387227,0.0,60.99558523201364,19.237233806679242,24.225067621053263,0.0,186.6019565946238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,15.868053433140556,0.003443627239195085,-1.3138350083612715,16.87261315277102,0.3705044250126874,0.003443627239195085,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0028343820455125996,11.5,0.6,0.00621144618492455,0.0028343820455125996,4.5,6304960.257918031,1354960.257918031 
 11/24  06:00:00,0.225,0.0,0.0,0.0,0.0,0.0,16.072661697420035,-1.4839189575777334,17.66061110507059,-1.564918705699384,17.696444795628594,-1.5251929850625217,17.68301676927131,-1.5696054980971827,17.68030817751396,-1.5208185860822034,19.235725326908447,-1.6494441391768857,16.072661697420035,29.5853047516381,799.5924838301426,0.0,17.66061110507059,26.56902867941351,0.0,66.68008721065121,17.696444795628594,26.59690931223288,0.0,58.635294115600516,17.68301676927131,26.521152481361845,0.0,64.81213393419523,17.68030817751396,26.633688846350495,0.0,63.509659516042234,19.235725326908447,23.901819109208247,0.0,190.4868454749843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,15.817016220065657,0.003395474427117905,-1.4776435779142916,16.82166486986045,0.3705044250126874,0.003395474427117905,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0027764986792431635,11.5,0.225,0.00621144618492455,0.0027764986792431635,4.5,6304960.257918031,1354960.257918031 
 11/24  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.036801564217985,-1.6432549028583532,17.648042007271844,-1.7163789077254603,17.694113710278902,-1.681140059997435,17.673303400051836,-1.7206375119914767,17.666310623754995,-1.6774249142349023,19.240537043655696,-1.7955000234090326,16.036801564217985,29.262100848532363,811.2146397336869,0.0,17.648042007271844,26.256478481762777,0.0,68.85359409615626,17.694113710278902,26.257466072075637,0.0,61.15412506441896,17.673303400051836,26.205381116746466,0.0,67.08453594466386,17.666310623754995,26.311587425380736,0.0,65.42641492723118,19.240537043655696,23.605247926708046,0.0,194.00670628191494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,15.776946865733157,0.0033493335917223204,-1.6409745932356514,16.781680744400603,0.3705044250126874,0.0033493335917223204,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0027600877264527604,11.5,0.0,0.00621144618492455,0.0027600877264527604,4.5,6304960.257918031,1354960.257918031 
 11/24  08:00:00,0.375,0.0,0.0,0.0,0.0,0.0,16.015190469077577,-1.7960658581172548,17.662945873675355,-1.8695228652125724,17.84019103817815,-1.834096673983415,17.72496182780838,-1.8736293509389486,17.70827826256945,-1.8300651102646817,19.19249002967139,-1.945033142837104,16.015190469077577,28.9315068229723,825.6771913282769,0.0,17.662945873675355,25.89883122124383,0.0,71.81860657377098,17.84019103817815,25.687577427187247,0.0,72.44521095844135,17.72496182780838,25.78902945654754,0.0,72.65651343107777,17.70827826256945,25.910191613909518,0.0,70.18692787853536,19.19249002967139,23.382220852588578,0.0,191.97453448214048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,15.754396544116041,0.003308667809616399,-1.7866623774144266,16.759205550553652,0.3705044250126874,0.003308667809616399,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0028370044507697633,11.5,0.375,0.00621144618492455,0.0028370044507697633,4.5,6304960.257918031,1354960.257918031 
 11/24  09:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.077223485960157,-1.9335036584302783,17.834352271771557,-1.996074800337507,18.36506984682282,-1.9617003864203166,17.945652189622585,-2.000063091307415,17.90465996613395,-1.9578560543180556,19.19203371709049,-2.0677349094419086,16.077223485960157,28.48852313353059,861.6186716585366,0.0,17.834352271771557,25.351596801135546,0.0,82.60555374698572,18.36506984682282,24.59258647179803,0.0,105.22851617443456,17.945652189622585,25.166217803384384,0.0,86.57574804611818,17.90465996613395,25.32029534672816,0.0,82.07193292362223,19.19203371709049,23.14440514345857,0.0,189.1173131577914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,15.789915618359267,0.0032688865750051047,-1.9232694299174822,16.79479812928654,0.3705044250126874,0.0032688865750051047,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.002881776545921878,11.5,0.6,0.00621144618492455,0.002881776545921878,4.5,6304960.257918031,1354960.257918031 
 11/24  10:00:00,1.2874999999999999,0.0,0.0,0.0,0.0,0.0,16.300898075355523,-2.051415740685615,18.258830086291184,-2.103880049665978,19.295092591143185,-2.0760905409340276,18.24251665700702,-2.10731430238398,18.181600566550102,-2.073092411315902,19.26604836974508,-2.167584340871215,16.300898075355523,27.810134588772037,916.8447743612496,0.0,18.258830086291184,24.464171957765252,0.0,100.09288750886643,19.295092591143185,22.988664620452074,0.0,153.84926918926496,18.24251665700702,24.48033670484588,0.0,93.53129406224971,18.181600566550102,24.64464698132857,0.0,87.43576016373001,19.26604836974508,22.846285306684653,0.0,178.82663293993136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,15.994179412376043,0.003233523926541443,-2.0482392316313045,16.999127272517512,0.3705044250126874,0.003233523926541443,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,1.2874999999999999,0.00621144618492455,0.0028950587354187414,11.5,1.2874999999999999,0.00621144618492455,0.0028950587354187414,4.5,6304960.257918031,1354960.257918031 
 11/24  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.74990256254327,-2.181267699817827,19.2399394431408,-2.2388540300134405,20.84410033255225,-2.215632600852426,18.504747761894983,-2.241608730621236,18.46012200828669,-2.2126184752483886,19.388656651055143,-2.294497152448694,16.74990256254327,26.73620413657062,976.1021900280593,0.0,19.2399394431408,22.7544354753083,0.0,144.81606887948632,20.84410033255225,20.64371243251402,0.0,229.61154048140912,18.504747761894983,23.811965905770236,0.0,81.79895329348889,18.46012200828669,23.93680624952566,0.0,77.10751562618563,19.388656651055143,22.433251212186917,0.0,155.50465328379323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.412235193915595,0.0031972170328917115,-2.1825437648903288,17.417250157150956,0.3705044250126874,0.0031972170328917115,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0028199939283687346,11.5,1.7,0.00621144618492455,0.0028199939283687346,4.5,6304960.257918031,1354960.257918031 
 11/24  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.337825216217155,-2.3185245447859524,20.297363113980367,-2.379533868497945,21.35760554530555,-2.3505683064464264,18.831504078094284,-2.3823487698263697,18.820144166656828,-2.3465195823720166,19.62101483325511,-2.436258750939545,17.337825216217155,25.46420498756045,940.5974466882774,0.0,20.297363113980367,21.057331232572405,0.0,187.96726317213552,21.35760554530555,19.77091358969818,0.0,229.55394983547524,18.831504078094284,23.05661097392329,0.0,67.69790062357401,18.820144166656828,23.142519411021823,0.0,65.70621816657808,19.62101483325511,21.850502553320656,0.0,133.26714068957682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.926344601747573,0.003162960963444955,-2.3105328992835097,17.93142288581333,0.3705044250126874,0.003162960963444955,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002771060898040955,11.5,1.7,0.00621144618492455,0.002771060898040955,4.5,6304960.257918031,1354960.257918031 
 11/24  13:00:00,2.3874999999999997,0.0,0.0,0.0,0.0,0.0,17.949515732553152,-2.4388725826054842,21.235315005058823,-2.490452024114788,21.040518140074187,-2.465136348629698,19.092970165795325,-2.4929123191386653,19.147504719254563,-2.462115378392284,19.85123633899547,-2.5443318458072457,17.949515732553152,24.254095154808617,847.0074692029038,0.0,21.235315005058823,19.691875288012284,0.0,212.39726222175952,21.040518140074187,19.96720945346075,0.0,166.0696978663636,19.092970165795325,22.47334233139546,0.0,39.953940772217095,19.147504719254563,22.45523321584397,0.0,43.30582544785179,19.85123633899547,21.345754756170173,0.0,101.70471779625288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,17.556596617089507,0.0031310057054684736,-2.438546427182339,18.56173397618248,0.3705044250126874,0.0031310057054684736,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,2.3874999999999997,0.00621144618492455,0.0027693643320552824,11.5,2.3874999999999997,0.00621144618492455,0.0027693643320552824,4.5,6304960.257918031,1354960.257918031 
 11/24  14:00:00,3.4875,0.0,0.0,0.0,0.0,0.0,18.540856768600786,-2.5698953762789993,22.614900412034874,-2.6158240481986192,20.500898377036297,-2.593904179511897,19.226816130177188,-2.617598757075724,19.397182011955323,-2.591362028546818,20.061854912830736,-2.664516797200937,18.540856768600786,23.114594728446324,742.7876236848434,0.0,22.614900412034874,17.915659594038164,0.0,271.0295132447063,20.500898377036297,20.41976066641113,0.0,86.9447671415729,19.226816130177188,22.0545436278949,3.148400726223713,4.934897421323939,19.397182011955323,21.87032896369003,0.0,14.350283805814342,20.061854912830736,20.857687656681705,0.0,67.729995944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,18.197866689211004,0.00309949778323736,-2.5704857559971037,19.203062303304765,0.3705044250126874,0.00309949778323736,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,3.4875,0.00621144618492455,0.002781924705402834,11.5,3.4875,0.00621144618492455,0.002781924705402834,4.5,6304960.257918031,1354960.257918031 
 11/24  15:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,19.049992871551247,-2.672790187748779,23.513580779917877,-2.7161042820599945,20.20314398945642,-2.6967536609080116,19.322014838956953,-2.717334101024121,19.811850270029694,-2.694658657698026,20.2940755354156,-2.759271066646987,19.049992871551247,22.196735556939814,663.1179603859844,0.0,23.513580779917877,16.818747949193934,0.0,304.1585936957941,20.20314398945642,20.61971145623262,0.0,34.73992870457624,19.322014838956953,21.741036378201798,27.263592320382713,0.0,19.811850270029694,21.130650792116008,0.0,9.409716418573623,20.2940755354156,20.396984520291,0.0,48.06891182814843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,18.679313468121457,0.0030736368750566363,-2.6742446477204886,19.6845569013203,0.3705044250126874,0.0030736368750566363,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.0027167556551270598,11.5,3.5249999999999995,0.00621144618492455,0.0027167556551270598,4.5,6304960.257918031,1354960.257918031 
 11/24  16:00:00,2.3,0.0,0.0,0.0,0.0,0.0,19.314883792609457,-2.76265965142412,22.829662042381493,-2.798841555515196,19.95127779606822,-2.7821505380744447,19.269433803882478,-2.799785578738323,20.108547951172724,-2.78054481541198,20.471828904396364,-2.837829834900283,19.314883792609457,21.668046891328355,560.3744798057911,0.0,22.829662042381493,17.411127933908308,0.0,223.94191032924203,19.95127779606822,20.794086577282307,6.126801907165088,2.169624094730409,19.269433803882478,21.66164075323524,55.715687649606366,0.0,20.108547951172724,20.595238946529417,0.0,7.258330213252094,20.471828904396364,20.041283631798915,0.0,36.391996570114514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,19.005064897482377,0.003048858341687898,-2.770106850014126,20.01035415280879,0.3705044250126874,0.003048858341687898,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,2.3,0.00621144618492455,0.0026868556309681316,11.5,2.3,0.00621144618492455,0.0026868556309681316,4.5,6304960.257918031,1354960.257918031 
 11/24  17:00:00,0.6375,0.0,0.0,0.0,0.0,0.0,19.18513507345267,-2.844609046441216,21.242940308903933,-2.8728929241198244,19.56366180734142,-2.8633692301765956,19.02744745600768,-2.873439301314218,19.796622379500832,-2.8626664636735164,20.47252930362839,-2.9035742235936164,19.18513507345267,21.694001330479466,433.75478030255056,0.0,21.242940308903933,19.065102905282643,0.0,105.07048295307902,19.56366180734142,21.15567992890919,23.876093465280945,0.0,19.02744745600768,21.855339755689826,67.12397442366895,0.0,19.796622379500832,20.85362921082072,9.460626811603674,0.3330685296917295,20.47252930362839,19.929749458989214,0.0,43.562333667865005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,18.914780271720822,0.0030266583365002016,-2.856584405394833,19.920110584234944,0.3705044250126874,0.0030266583365002016,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,0.6375,0.00621144618492455,0.002665906348079795,11.5,0.6375,0.00621144618492455,0.002665906348079795,4.5,6304960.257918031,1354960.257918031 
 11/24  18:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,18.783200695372827,-2.9238211451797707,19.994227659200327,-2.9535078759017517,19.17924960958396,-2.9448715820308573,18.770353472426116,-2.954082766954408,19.313819821887027,-2.9439567040202412,20.333394478072663,-2.979384248697366,18.783200695372827,22.097811873831475,394.7054135887315,0.0,19.994227659200327,20.4440719120547,0.0,33.44270883262567,19.17924960958396,21.519655301583136,26.38563899583994,0.0,18.770353472426116,22.058870497360406,60.36660667229876,0.0,19.313819821887027,21.341742829938042,19.16963923974413,0.0,20.333394478072663,19.973863934610197,0.0,59.94745770675149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,18.567811445158185,0.003009046271616946,-2.9330717302631157,19.573174332212517,0.3705044250126874,0.003009046271616946,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0026378160304422913,11.5,-0.375,0.00621144618492455,0.0026378160304422913,4.5,6304960.257918031,1354960.257918031 
 11/24  19:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,18.304558874668746,-2.989524177491592,19.24695008708299,-3.015188957818232,18.86298958181741,-3.0060153349959053,18.556095891441323,-3.015981553009357,18.944991360103486,-3.0050037288557583,20.17617468664834,-3.039022044037886,18.304558874668746,22.64505159947781,433.39972236199606,0.0,19.24695008708299,21.303508336332005,0.0,11.045058422498983,18.86298958181741,21.83598960398873,16.403051307420924,0.0,18.556095891441323,22.240509700462866,41.4896478661982,0.0,18.944991360103486,21.72634827537302,12.039673368500985,0.0,20.17617468664834,20.06796242812864,0.0,84.23811997465782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,18.102495765980454,0.0029944522223699505,-2.995026402621196,19.107885647197552,0.3705044250126874,0.0029944522223699505,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.0026975774898832508,11.5,-0.9125000000000001,0.00621144618492455,0.0026975774898832508,4.5,6304960.257918031,1354960.257918031 
 11/24  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,17.834797483422427,-3.0471232454160813,18.768361335438634,-3.0655607578989303,18.611934229598923,-3.057873049232546,18.386197280993738,-3.066378856731134,18.65933898373878,-3.057121244272508,20.03503690354338,-3.086620914045124,17.834797483422427,23.210902635370118,496.88569426549884,0.0,18.768361335438634,21.855745529213262,0.0,10.706540502726625,18.611934229598923,22.084782317293886,2.889913837366862,1.4417235119721568,18.386197280993738,22.383326504089123,18.59874924013161,0.0,18.65933898373878,22.020765358498267,1.179779280614298,3.085374806701452,20.03503690354338,20.162975189240353,0.0,110.50915785723117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,17.62814248344549,0.0029818327099299284,-3.052399528332653,18.63355570776393,0.3705044250126874,0.0029818327099299284,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002737257547188266,11.5,-1.1,0.00621144618492455,0.002737257547188266,4.5,6304960.257918031,1354960.257918031 
 11/24  21:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.433102227788932,-3.087995648199392,18.473883394139115,-3.1029869979520104,18.427525641513313,-3.098740252012763,18.267570958258847,-3.103567785010087,18.45111664710836,-3.0984120897378165,19.919787109773093,-3.1192577352512774,17.433102227788932,23.724687171769716,575.2658327964177,0.0,18.473883394139115,22.19220248881333,0.0,19.766708947011352,18.427525641513313,22.26465025243472,0.0,13.564670170082934,18.267570958258847,22.48003311795803,0.9379313045143931,4.138905100867078,18.45111664710836,22.23237983511434,0.0,16.711951335935282,19.919787109773093,20.251717352962142,0.0,133.63523599131253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,17.219566705981087,0.0029721557728338843,-3.0952765074107917,18.224997831057934,0.3705044250126874,0.0029721557728338843,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.00621144618492455,0.002742466181743573,11.5,-0.7875000000000001,0.00621144618492455,0.002742466181743573,4.5,6304960.257918031,1354960.257918031 
 11/24  22:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,17.10538118297703,-3.1383674475454995,18.27385101378759,-3.1566372385093997,18.279201138846993,-3.1527630181660227,18.16722948972087,-3.157130179803888,18.28759690532693,-3.152334958763621,19.810769527120975,-3.1702240883750408,17.10538118297703,24.118891054788985,637.9890694688061,0.0,18.27385101378759,22.370877495086773,0.0,30.716861770221612,18.279201138846993,22.370658231692953,0.0,26.262327558476727,18.16722948972087,22.52022573157666,0.0,21.063256981609356,18.28759690532693,22.359682313573906,0.0,29.600545652707353,19.810769527120975,20.301639855798268,0.0,151.6814953829125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.881635003573052,0.002962608996678622,-3.1482178879378377,17.88708378928939,0.3705044250126874,0.002962608996678622,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.002678854614168696,11.5,-0.6,0.00621144618492455,0.002678854614168696,4.5,6304960.257918031,1354960.257918031 
 11/24  23:00:00,0.15,0.0,0.0,0.0,0.0,0.0,16.850907698002718,-3.187277485591819,18.103316046879502,-3.204423533631658,18.133735192478323,-3.1987508579260453,18.05309022349847,-3.2050213213054835,18.13337730102785,-3.1980003955836,19.66795385511422,-3.2178305262666465,16.850907698002718,24.410357058629252,683.9223924186056,0.0,18.103316046879502,22.520975667471543,0.0,37.211207081043256,18.133735192478323,22.488691180949647,0.0,33.41810110200555,18.05309022349847,22.591021988464437,0.0,31.451776378350587,18.13337730102785,22.490627448569455,0.0,36.84987286174987,19.66795385511422,20.400454992499718,0.0,160.31263742041824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.62930470862078,0.0029549890613367706,-3.187587933867074,17.634767590913235,0.3705044250126874,0.0029549890613367706,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,0.15,0.00621144618492455,0.002803493871515427,11.5,0.15,0.00621144618492455,0.002803493871515427,4.5,6304960.257918031,1354960.257918031 
 11/24  24:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.639046631236504,-3.226798978618454,17.927780458832643,-3.2239947381459633,17.977841798529127,-3.219578576082668,17.910324886400446,-3.224545713936081,17.972595772398872,-3.2192361618568377,19.47222104377389,-3.235119920302326,16.639046631236504,24.658755232204676,699.170429960009,0.0,17.927780458832643,22.733472894700665,0.0,40.06390941014695,17.977841798529127,22.670375433238423,0.0,37.1393508159357,17.910324886400446,22.75738293813573,0.0,36.61630350454021,17.972595772398872,22.678517459341492,0.0,40.59495380044916,19.47222104377389,20.620037998126623,0.0,161.55147902974124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.41783615815861,0.0029500337349566315,-3.222362088108098,17.423308207825908,0.3705044250126874,0.0029500337349566315,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0029778410488886598,11.5,0.6,0.00621144618492455,0.0029778410488886598,4.5,6304960.257918031,1354960.257918031 
 11/25  01:00:00,0.225,0.0,0.0,0.0,0.0,0.0,16.45009252602327,-3.222999229289404,17.616590508794328,-3.1895091728616682,17.698444987797355,-3.196237810958718,17.615487071531824,-3.189147870495726,17.69172941915883,-3.1975709869024236,19.134323438747874,-3.1876677042471884,16.45009252602327,24.96518891449392,675.2037371983936,0.0,17.616590508794328,23.25183186810737,0.0,30.53498714659173,17.698444987797355,23.11879482316861,0.0,31.232737243091037,17.615487071531824,23.254127811268177,0.0,28.82466921990283,17.69172941915883,23.12598045202281,0.0,33.968468628619405,19.134323438747874,21.143647723950114,0.0,149.9877489920337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.226645129137758,0.0029542352376485826,-3.2220546528462775,17.232109406017752,0.3705044250126874,0.0029542352376485826,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0031180579525175315,11.5,0.225,0.00621144618492455,0.0031180579525175315,4.5,3064960.257918031,1354960.257918031 
 11/25  02:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,16.25932549425895,-3.146709985498797,17.486048585567445,-3.0914243818918816,17.572172329147747,-3.1126989039053488,17.493902110897753,-3.0896288299023977,17.563822515825258,-3.1157459984241873,19.032344145599698,-3.0688078900517666,16.25932549425895,25.433697978585634,667.5804090109432,0.0,17.486048585567445,23.63822091780816,0.0,36.39065951484474,17.572172329147747,23.467923199242612,0.0,36.456809543648774,17.493902110897753,23.630069912567976,0.0,35.04175460646695,17.563822515825258,23.47426846774371,0.0,39.61230097214701,19.032344145599698,21.492079851373198,0.0,158.06051042165018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,16.022429146446598,0.0029736783365421765,-3.149157981548325,17.02785745517312,0.3705044250126874,0.0029736783365421765,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0033083155324263327,11.5,-0.375,0.00621144618492455,0.0033083155324263327,4.5,3064960.257918031,1354960.257918031 
 11/25  03:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,16.12582819099892,-3.0583915542330775,17.526855047600534,-3.0186849887734595,17.58422386698213,-3.0377970981824296,17.53902410955224,-3.016583350235748,17.572842285888672,-3.0397460814047275,19.111040077634666,-2.987231088544813,16.12582819099892,25.842676140821908,730.2289074039577,0.0,17.526855047600534,23.72227067757676,0.0,50.92085260427655,17.58422386698213,23.598513675804785,0.0,46.78439679141189,17.53902410955224,23.708244980008512,0.0,49.12210733387258,17.572842285888672,23.611599410523862,0.0,50.7845102097553,19.111040077634666,21.534254575506978,0.0,175.4805152142693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,15.880362150175426,0.0030003247118800557,-3.051297416382434,16.88574116914294,0.3705044250126874,0.0030003247118800557,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.0034245523191595907,11.5,-0.225,0.00621144618492455,0.0034245523191595907,4.5,3064960.257918031,1354960.257918031 
 11/25  04:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,16.022516012479418,-3.0040165410875743,17.502218466535915,-2.9731501515767578,17.54731055643646,-2.9860317969798937,17.51718757478947,-2.9714838151958434,17.533922118718486,-2.987232259057042,19.092797317756713,-2.9436128361912126,16.022516012479418,26.13307326723144,767.1290163181457,0.0,17.502218466535915,23.850535445251012,0.0,57.63096796844684,17.54731055643646,23.75694316880931,0.0,51.621055832925435,17.51718757478947,23.83133859516659,0.0,55.68518284889535,17.533922118718486,23.77463122216112,0.0,55.97334157671935,19.092797317756713,21.638115661711826,0.0,182.6507227370414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,15.771298827399889,0.0030185229508759397,-2.999385737847162,16.776644186487104,0.3705044250126874,0.0030185229508759397,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0033456865859915483,11.5,-0.375,0.00621144618492455,0.0033456865859915483,4.5,3064960.257918031,1354960.257918031 
 11/25  05:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,15.928828297349428,-2.9626912518207034,17.43580185923005,-2.9447486063779165,17.482064961454725,-2.955302559615281,17.453274382653156,-2.9433770459559767,17.46753424697464,-2.9563242887435828,19.049200096396717,-2.9185786116382575,15.928828297349428,26.381627963365354,777.2890828072459,0.0,17.43580185923005,24.008093071699076,0.0,60.50595179759358,17.482064961454725,23.916774350008694,0.0,54.124123891559805,17.453274382653156,23.98437088366316,0.0,58.595215322332876,17.46753424697464,23.936680199354946,0.0,58.65097830343444,19.049200096396717,21.74277293477565,0.0,187.30753520461826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,15.668729698772678,0.0030319469596896925,-2.963508351456903,16.674050229983663,0.3705044250126874,0.0030319469596896925,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.0032038267208438376,11.5,-0.9125000000000001,0.00621144618492455,0.0032038267208438376,4.5,3064960.257918031,1354960.257918031 
 11/25  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.842213518191416,-2.9356817318058956,17.394972809793973,-2.9268374923553306,17.436838048310918,-2.9321650216287862,17.413629963080542,-2.925974654228456,17.42124475455332,-2.932506858355784,19.03174139833131,-2.9075808083745294,15.842213518191416,26.588537147128953,795.0406726245537,0.0,17.394972809793973,24.106434208835093,0.0,64.38578897933735,17.436838048310918,24.03196586089279,0.0,57.10160385104183,17.413629963080542,24.079772165319966,0.0,62.357363148911816,17.42124475455332,24.054967044455548,0.0,61.858037359198306,19.03174139833131,21.78663207982499,0.0,193.00358982650545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.43776865649402,0.0,7.383680411235362,0.0,15.579080483746832,0.0030406794234301717,-2.934027667502123,16.5843848648064,0.3705044250126874,0.0030406794234301717,16.0,81.9999999999984,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0031551468135501914,11.5,-1.1,0.00621144618492455,0.0031551468135501914,4.5,3064960.257918031,1354960.257918031 
 11/25  07:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.321252596739598,-2.8972744255389253,20.95320582813924,-2.8887540197040895,21.265599336284208,-2.876812298407011,20.885027055611904,-2.8893152113924634,21.26906243230511,-2.8747775842880863,21.128001470883508,-2.88563328503445,16.321252596739598,25.875617342498803,1759.5302820734032,0.0,20.95320582813924,19.41883312011896,3366.541014744409,0.0,21.265599336284208,19.067844669485122,1610.9929708185339,0.0,20.885027055611904,19.497806718507476,3240.2171318974097,0.0,21.26906243230511,19.06700116099863,1620.6860982448893,0.0,21.128001470883508,19.1907656536158,2839.23105921738,0.0,0.0,19981.044999093945,0.0,0.0,3759.987157246274,1963.7018105859697,3607.5690324923844,2010.1471866482561,3243.633727917133,1875.108983104224,3218.479927132417,0.0,0.0,0.0,0.0,19981.044999093945,24976.306248867433,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,71.25010200722974,0.4433080154525261,7.383680411235362,0.0,6.398756693558751,0.003056653039194671,-2.872788131519252,16.00032886923359,0.3705044250126874,0.003056653039194671,16.0,81.99999999999997,0.016268666052636927,0.06315867494480563,0.0,7.219999999999999,0.0,4.499722582083176,0.31057230924622753,0.0030580988922565677,11.5,4.499722582083176,0.31057230924622753,0.0030580988922565677,4.5,3482305.2595900837,1354960.257918031 
 11/25  08:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,17.09084251592212,-2.964108368582212,22.199109326191902,-3.063818364859683,22.201555437985807,-3.1382449089042783,22.19966109174111,-3.058396052092933,22.200067009185965,-3.149970980188945,22.181679363588295,-3.00558857402967,17.09084251592212,24.500469913081037,1977.1477412060729,0.0,22.199109326191902,17.68805197569818,2797.0051237024004,0.0,22.201555437985807,17.57515577233418,1156.6072993361604,0.0,22.19966109174111,17.695531224132363,2708.767485523743,0.0,22.200067009185965,17.55941449020137,1195.4668671809331,0.0,22.181679363588295,17.793838937257377,2471.2311540442215,0.0,0.0,17544.557584381273,0.0,0.0,3288.864889047962,1571.768828369089,3174.4428625655455,1653.4952948287225,2958.191731523353,2043.285904524343,3174.5137126113573,0.0,0.0,0.0,0.0,17544.557584381273,21930.69698047659,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,67.92813618144456,0.30146246865584636,7.383680411235362,0.0,6.514386216271244,0.002944482309338242,-3.32170145941294,16.000486811223073,0.3705044250126874,0.002944482309338242,16.0,82.0,0.018348799471584812,0.06079301572120422,0.0,7.22,0.0,4.499677146111428,0.31057230924622753,0.0029251578103401056,11.5,4.499677146111428,0.31057230924622753,0.0029251578103401056,4.5,3348249.4473245637,1354960.257918031 
 11/25  09:00:00,-3.5750000000000006,11.0,5.0,11.0,5.0,20.0,18.128519964262143,-2.1586804894955107,22.202447281379257,-0.7912902267895702,22.20161128004132,-1.5025689482599782,22.202382040191868,-0.7314542643192445,22.201819279839505,-1.6429890614972482,22.200529402513563,-0.29101627383942635,18.128519964262143,24.573549561473556,2874.375493769621,0.0,22.202447281379257,21.430015157083137,1173.0561439628818,0.0,22.20161128004132,20.180947545369097,247.8299999149074,0.0,22.202382040191868,21.53471215592918,1019.3909633485503,0.0,22.201819279839505,19.94073312389779,421.03523686844636,0.0,22.200529402513563,22.30120302968531,1.7703145053984883,175.35350620144303,0.0,10372.830381542502,0.0,0.0,1663.4525603825393,662.6280681907633,1483.7756100074864,878.544132662913,315.40603281917697,2531.552048881373,3112.3705131250526,0.0,0.0,0.0,0.0,10372.830381542502,12966.037976928128,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.52969605443321,0.12118538424838665,7.383680411235362,0.0,6.674105650818289,0.0025988519263260143,-4.793792929613666,16.00011406614033,0.3705044250126874,0.0025988519263260143,16.0,82.0,0.02525470218442609,0.05764586043928906,0.0,7.22,0.0,4.499895277785883,0.31057230924622753,0.002495346375481634,11.5,4.499895277785883,0.31057230924622753,0.002495346375481634,4.5,32968422.239366047,1354960.257918031 
 11/25  10:00:00,-5.1499999999999995,11.0,5.0,11.0,5.0,20.0,18.938784200523678,0.01034651856282992,22.202301808330155,0.7055463820360259,22.201924067735114,-1.3298200891801284,22.202761526470987,0.8923336739048519,22.202615178971506,-1.6460268021699678,22.690734895893797,2.4647861820937274,18.938784200523678,27.90727496844078,2673.2460740362912,0.0,22.202301808330155,24.024218014937095,418.3204481368633,0.0,22.201924067735114,20.44959056811885,0.0,256.3024150742811,22.202761526470987,24.34965920976707,373.16416389924706,0.0,22.202615178971506,19.917854121448148,112.2900678512625,0.0,22.690734895893797,26.459465423805852,0.0,529.0749036290381,0.0,8560.339602586151,0.0,0.0,909.0357581191472,159.15716396566884,837.7978078031797,569.9565633633557,0.0,3023.0672246498534,3059.3429562692672,0.0,0.0,0.0,0.0,8560.339602586151,10700.424503232689,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.278828232596105,0.10368507138532465,7.383680411235362,0.0,6.811630993205263,0.002351801682832058,-5.934460631140426,16.000074590359272,0.3705044250126874,0.002351801682832058,16.0,82.0,0.03343195528975527,0.05510307302908489,0.0,7.22,0.0,4.499974813964533,0.31057230924622753,0.002075611479832129,11.5,4.499974813964533,0.31057230924622753,0.002075611479832129,4.5,43302076.04428606,1354960.257918031 
 11/25  11:00:00,-6.2875,11.0,5.0,11.0,5.0,20.0,19.599693334205824,0.25353872203233774,22.202163265814626,0.4825044245353677,22.21020720907063,-1.9734810503564,22.201970406862436,0.7346991379816064,22.20251393418913,-2.31679931694858,23.11073591595615,3.2972641449597457,19.599693334205824,27.290647589685065,2538.457766989874,0.0,22.202163265814626,23.640394219067826,99.49499187188826,57.01699369723036,22.21020720907063,19.3703636895928,0.0,351.61835614278374,22.201970406862436,24.075482322270588,98.86875697090181,5.267631801533582,22.20251393418913,18.830633646574775,7.805867259969773,30.77457388739998,23.11073591595615,27.361813476505855,0.0,562.6437358363501,0.0,8001.1950180690865,0.0,0.0,534.2028348907285,64.45523705815833,558.9092837634047,434.8218324724965,0.0,3377.9862071333223,3015.624884023512,0.0,0.0,0.0,0.0,8001.1950180690865,10001.493772586358,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.36702871820681,0.10254387611497545,7.383680411235362,0.0,6.925786710748389,0.0021870405837014512,-6.76028839562085,16.00006627643907,0.3705044250126874,0.0021870405837014512,16.0,82.0,0.04050109985829315,0.053110169088286543,0.0,7.22,0.0,4.499974280511306,0.31057230924622753,0.0018446957881054747,11.5,4.499974280511306,0.31057230924622753,0.0018446957881054747,4.5,44651064.545646995,1354960.257918031 
 11/25  12:00:00,-7.0125,8.8,4.0,8.8,4.0,16.0,20.08674130151892,-0.07850383449870839,22.201719817101925,-0.39702680010656055,22.20269940273503,-3.0105423531281152,22.202455829689143,-0.13399011189902632,22.201086801308882,-3.3655777469122423,23.167727051454065,3.141371824221831,20.08674130151892,25.818208488833875,2297.986212843873,0.0,22.201719817101925,22.09443581108147,0.0,250.1620334065364,22.20269940273503,17.77180267012887,0.0,386.0967692744281,22.202455829689143,22.561854898631204,154.63522428556558,0.0,22.201086801308882,17.24914997324665,1.1675832772509693,4.930314224554934,23.167727051454065,26.97134414186196,0.0,567.1451590921445,0.0,7876.682568820305,0.0,0.0,242.28052560026168,29.316373691334597,619.5718011782523,453.688468764082,0.0,3603.7377992405327,2982.8789976792673,0.0,0.0,0.0,0.0,7876.682568820305,9845.853211025382,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.04952524809666,0.10479135623666065,7.383680411235362,0.0,7.011865287943365,0.002037099208024981,-7.570949492756808,16.001027261647877,0.3705044250126874,0.002037099208024981,16.0,82.0,0.04556977869418416,0.051673654474908334,0.0,7.22,0.0,4.499427448358734,0.31057230924622753,0.0016777966763591606,11.5,4.499427448358734,0.31057230924622753,0.0016777966763591606,4.5,43303207.92646824,1354960.257918031 
 11/25  13:00:00,-7.2,4.4,2.0,4.4,2.0,8.0,20.358124274658827,-1.4590810083270602,22.201582147165283,-2.636459885948071,22.202071626304352,-5.177440098502119,22.2025526900899,-2.373298262402916,22.20196834014643,-5.486777354137128,22.69235663601491,0.9223963265402535,20.358124274658827,22.68168643438765,1940.193059155632,0.0,22.201582147165283,18.369647764211155,5.8190250438858016,60.71221921474296,22.202071626304352,14.804218414697173,0.0,105.04817435353289,22.2025526900899,18.77864172713364,494.6894467520859,0.0,22.20196834014643,14.41557451690598,139.88906256361457,0.0,22.69235663601491,23.70644354446454,0.0,529.0178671377955,0.0,8814.859449181544,0.0,0.0,436.7405929321449,309.6176844058268,958.6841602559471,597.0950382853226,0.0,3661.9824379693164,2961.239061692293,0.0,0.0,0.0,0.0,8814.859449181544,11018.574311476928,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.165797009359125,0.1117695722077266,7.383680411235362,0.0,7.066773608816441,0.0018697438452290188,-8.549646723359924,16.000784853949092,0.3705044250126874,0.0018697438452290188,16.0,82.0,0.04696525678244322,0.05074731854830374,0.0,7.22,0.0,4.500957413122679,0.31057230924622753,0.0015395893026104415,11.5,4.500957413122679,0.31057230924622753,0.0015395893026104415,4.5,39259699.29567121,1354960.257918031 
 11/25  14:00:00,-7.2,8.8,4.0,8.8,4.0,16.0,20.585211505150202,-3.3575779661853864,22.20163765638522,-3.368699879657692,22.201285185335802,-5.502056919200136,22.20160602346577,-3.1377777231414274,22.20248977334856,-5.7730215365168,22.987533810946402,-0.2531522625547423,20.585211505150202,19.052174577531456,2005.2983239204707,0.0,22.20163765638522,17.23939322521415,0.0,182.92074074478103,22.201285185335802,14.37776631639273,0.0,52.53799744581784,22.20160602346577,17.57837577446156,319.6593748421244,0.0,22.20248977334856,14.045619624333394,55.18922723037116,0.0,22.987533810946402,21.31325073165544,0.0,551.7025213686924,0.0,8543.748239422326,0.0,0.0,308.77882457287836,361.8190456042417,784.0403356842085,512.3806164424868,0.0,3661.5267045566156,2947.8107191759823,0.0,0.0,0.0,0.0,8543.748239422326,10679.685299277908,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.22210613497241,0.1086681624968156,7.383680411235362,0.0,7.100327068422075,0.0017015243280113102,-9.60685433318594,16.001154338783675,0.3705044250126874,0.0017015243280113102,16.0,82.0,0.04695429979435884,0.050183231593193094,0.0,7.22,0.0,4.5013969064537545,0.31057230924622753,0.0014517677528090394,11.5,4.5013969064537545,0.31057230924622753,0.0014517677528090394,4.5,41956796.24354218,1354960.257918031 
 11/25  15:00:00,-7.575,11.0,5.0,11.0,5.0,20.0,20.77726303516757,-2.8793239829017505,22.201513183512212,-2.3631087904328547,22.201420868987405,-4.701998281195096,22.201981801603544,-2.131366316776542,22.201135698372624,-5.042556175666865,23.25596597246694,0.9112659506471232,20.77726303516757,19.602697156736202,2113.150495005979,0.0,22.201513183512212,18.76178260751876,0.0,339.89869633767125,22.201420868987405,15.393998867713869,18.19328453062616,15.014757467888103,22.201981801603544,19.12896742777139,308.600326092923,0.0,22.201135698372624,14.95275077124429,5.2783535493793465,8.131245953358587,23.25596597246694,22.8811053937263,0.0,573.1939396325723,0.0,8461.924801312914,0.0,0.0,152.26540078890042,417.44261509381613,772.8238821188353,454.273335772133,0.0,3777.6587306375263,2935.4293045884683,0.0,0.0,0.0,0.0,8461.924801312914,10577.406001641144,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.65294525449117,0.11014468735293506,7.383680411235362,0.0,7.132222826593508,0.0016405599601010837,-10.003927410803088,16.000895356166705,0.3705044250126874,0.0016405599601010837,16.0,82.0,0.04988865590086325,0.04966880294850818,0.0,7.22,0.0,4.499114082361983,0.31057230924622753,0.0013808629743244111,11.5,4.499114082361983,0.31057230924622753,0.0013808629743244111,4.5,42858204.37886153,1354960.257918031 
 11/25  16:00:00,-7.425,11.0,5.0,11.0,5.0,20.0,20.790752568373122,-2.0741602474425527,22.202685636203515,-1.741528017227343,22.202763778437905,-4.271324632405869,22.20274073301833,-1.495056494422144,22.201485324993307,-4.6360102652560435,23.187160460051018,1.8703831959143176,20.790752568373122,20.95264052836849,2106.411409867556,0.0,22.202685636203515,19.75808731832073,228.77214504037738,2.255143323863706,22.202763778437905,15.96705028692894,156.69099427628777,0.0,22.20274073301833,20.168096076472747,587.3746476957976,0.0,22.201485324993307,15.480244738461979,128.17648379794792,0.0,23.187160460051018,24.60953445723425,0.0,568.1415841775267,0.0,9472.818672256906,0.0,0.0,717.3109119881037,570.8724896723273,1050.852612022537,585.2228036441254,0.0,3731.3880904916823,2931.24506287268,0.0,0.0,0.0,0.0,9472.818672256906,11841.023340321131,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.63715815225389,0.11684640794104682,7.383680411235362,0.0,7.144380807408827,0.001724700336090171,-9.43929710442011,16.00047408317501,0.3705044250126874,0.001724700336090171,16.0,82.0,0.04870624295939784,0.04949612326706707,0.0,7.22,0.0,4.499985117594895,0.31057230924622753,0.0014374309288748186,11.5,4.499985117594895,0.31057230924622753,0.0014374309288748186,4.5,41064424.99338757,1354960.257918031 
 11/25  17:00:00,-7.8875,11.0,5.0,11.0,5.0,20.0,20.666477489228658,-1.5350731281820849,22.20271410817479,-1.3176304230293834,22.203094074755597,-3.9089757069183837,22.20381336342716,-1.0627494662115315,22.202411271786193,-4.276027786908431,22.932462409910666,2.4612485498619177,20.666477489228658,22.085219599654966,2139.150904775929,0.0,22.20271410817479,20.46688171120527,816.206596504044,0.0,22.203094074755597,16.464389426923844,321.8712829777205,0.0,22.20381336342716,20.90351655232836,910.2867430987754,0.0,22.202411271786193,15.959910994782286,311.0668465775489,0.0,22.932462409910666,26.06746532638228,0.0,548.2958881552656,0.0,10940.029760443915,0.0,0.0,1305.208869505689,735.8218014027073,1372.761979670495,767.9355673598027,0.0,3876.1010541988862,2936.6065491018576,0.0,0.0,0.0,0.0,10940.029760443915,13675.037200554892,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.29065542609429,0.13262750194308048,7.383680411235362,0.0,7.129503590475872,0.0017501543047108283,-9.257043772757822,15.999536011954113,0.3705044250126874,0.0017501543047108283,16.0,82.0,0.052542443900145355,0.049715839712622015,0.0,7.22,0.0,4.499961395143959,0.31057230924622753,0.001437712998923162,11.5,4.499961395143959,0.31057230924622753,0.001437712998923162,4.5,37479185.949265584,1354960.257918031 
 11/25  18:00:00,-8.3,11.0,5.0,11.0,5.0,20.0,20.474958836974455,-1.3227192880295155,22.204073519900977,-1.2491239630033424,22.202600223529853,-3.9861952067572872,22.20445650210591,-0.980779268886477,22.203139763335983,-4.371224171378254,22.781882098596228,2.5889143032920834,20.474958836974455,22.744139659389344,2193.5317769098083,0.0,22.204073519900977,20.581835536613234,1011.788693920347,0.0,22.202600223529853,16.35746078447251,373.0028899535596,0.0,22.20445650210591,21.045065701159473,1000.9068294545564,0.0,22.203139763335983,15.830584358528867,370.2297024783954,0.0,22.781882098596228,26.54454488259631,0.0,536.4150444871684,0.0,11457.181284747829,0.0,0.0,1500.075610472106,786.7355707047884,1462.9164428703386,826.9578472901285,0.0,4004.921796099403,2947.1784043367948,0.0,0.0,0.0,0.0,11457.181284747829,14321.476605934784,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.59462913809462,0.14102625037712974,7.383680411235362,0.0,7.100980037014547,0.001707670818746666,-9.51867527477153,16.0000142444429,0.3705044250126874,0.001707670818746666,16.0,82.0,0.056092991387688904,0.05015504678307671,0.0,7.22,0.0,4.500730670131244,0.31057230924622753,0.0013703865945749476,11.5,4.500730670131244,0.31057230924622753,0.0013703865945749476,4.5,37487074.31885218,1354960.257918031 
 11/25  19:00:00,-8.675,5.5,2.5,5.5,2.5,10.0,19.967281181695537,-1.8827293402993424,22.205002404531225,-2.7273215195910714,22.201797890015662,-5.634384071400124,22.204650336088356,-2.4371531676769678,22.203059528565987,-6.012885597246659,22.233532432172602,1.0957933079639595,19.967281181695537,22.40849917262741,1745.440337886958,0.0,22.205002404531225,18.221550423660815,1823.8212001501051,0.0,22.201797890015662,14.236433052323942,721.183988313011,0.0,22.204650336088356,18.670658862247624,1769.51126934103,0.0,22.203059528565987,13.77824970250157,720.7989195065531,0.0,22.233532432172602,24.696283107944343,247.81555205217552,93.41052217950178,0.0,14538.593680165788,0.0,0.0,2310.1611404846217,1134.395493084729,2229.525743657011,1177.0934474965516,644.0359205171127,4121.1976113172095,2974.5471249628654,0.0,0.0,0.0,0.0,14538.593680165788,18173.242100207233,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.28551807528776,0.18561127964456559,7.383680411235362,0.0,7.026583410367592,0.0016410948986457562,-9.963223767428493,16.000001848474028,0.3705044250126874,0.0016410948986457562,16.0,82.0,0.05958774685663524,0.0513127345800175,0.0,7.22,0.0,4.4989768177645075,0.31057230924622753,0.0013048321683274554,11.5,4.4989768177645075,0.31057230924622753,0.0013048321683274554,4.5,23128908.542366542,1354960.257918031 
