Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/25  20:00:00,-9.2125,0.0,0.0,0.0,0.0,0.0,19.370239195440355,-4.427481324332393,22.20475642706704,-6.508777748318132,22.200797872720653,-9.091223022571246,22.20511568577355,-6.219007650237844,22.201025804364697,-9.350897559816083,22.203079140192877,-2.683007416678591,19.370239195440355,18.80857687301923,1360.5020279068058,0.0,22.20475642706704,13.253374875444916,2400.647420103499,0.0,22.200797872720653,10.566457125470217,983.4077656665534,0.0,22.20511568577355,13.589299402454337,2333.179788965718,0.0,22.201025804364697,10.323230071151961,982.7245108601994,0.0,22.203079140192877,18.35246864983097,1220.8946205177724,0.0,0.0,17477.908122978413,0.0,0.0,2887.8274944513173,1396.7807590765253,2794.0455923605814,1439.0677810567358,1704.4233616520228,4288.850474585269,3007.374261532881,0.0,0.0,0.0,0.0,17477.908122978413,21847.385153723015,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,65.11474759156943,0.24719933991424192,7.383680411235362,0.0,6.936248585577556,0.0014958517372395822,-10.997773346918649,16.00000437460697,0.3705044250126874,0.0014958517372395822,16.0,82.0,0.06499265321249893,0.05274102380095454,0.0,7.22,0.0,4.499227736722406,0.31057230924622753,0.0012326610071776497,11.5,4.499227736722406,0.31057230924622753,0.0012326610071776497,4.5,12386860.480616452,1354960.257918031 
 11/25  21:00:00,-10.15,0.0,0.0,0.0,0.0,0.0,18.500646030829543,-7.129840326308832,19.043638839238398,-8.056002325394585,19.321749112091368,-8.839990347726781,19.078034577545324,-7.888571091659756,19.319298717303717,-8.811310829651106,20.636840647648143,-5.169482786446494,18.500646030829543,15.697572677420375,775.063560619188,0.0,19.043638839238398,14.022173190113175,22.02474098309972,14.203848303447382,19.321749112091368,12.89819911086018,4.719045184495457,16.70718879604822,19.078034577545324,14.195364755144006,19.144280731091207,14.321721925701759,19.319298717303717,12.937398348721839,5.165094030778249,18.212563747433393,20.636840647648143,16.278311513177027,0.0,117.75162593090994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,65.31816888496468,0.0,7.383680411235362,0.0,18.135270482598422,0.0021138621437537045,-7.08171934492838,19.142291872315994,0.3705044250126874,0.0021138621437537045,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-10.15,0.00621144618492455,0.0011281092549664448,11.5,-10.15,0.00621144618492455,0.0011281092549664448,4.5,7114960.257918031,1354960.257918031 
 11/25  22:00:00,-10.9125,0.0,0.0,0.0,0.0,0.0,17.359953493419646,-7.6976208262311285,17.445087851480086,-8.308140303426551,17.821728461130128,-8.192291275586458,17.473402559466347,-8.265815611662363,17.825733435707388,-8.139260429391358,19.478438874047104,-6.911648092316813,17.359953493419646,16.05400844125383,398.2314636472797,0.0,17.445087851480086,15.137965601321735,50.97109371522589,0.0,17.821728461130128,14.934576478015677,17.808409565224622,0.0,17.473402559466347,15.166820484234126,46.13053139355381,0.0,17.825733435707388,15.000112254054422,19.356185087047322,0.0,19.478438874047104,15.05452171943815,0.0,109.46850742907884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,65.31816888496468,0.0,7.383680411235362,0.0,17.080899754421775,0.0020001968774797244,-7.7083669781843875,18.088132101213148,0.3705044250126874,0.0020001968774797244,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.9125,0.00621144618492455,0.0010534995633839225,11.5,-10.9125,0.00621144618492455,0.0010534995633839225,4.5,3064960.257918031,1354960.257918031 
 11/25  23:00:00,-11.787499999999998,0.0,0.0,0.0,0.0,0.0,16.419179000518096,-8.301976948645192,16.73612353717523,-8.875363342994628,16.948443586472028,-8.61299107447757,16.742698228782853,-8.882587651994491,16.952381038450806,-8.575255128509628,18.747284109901152,-8.428502289494006,16.419179000518096,16.163910869080304,432.72650948053274,0.0,16.73612353717523,15.064302780573204,232.29056589326086,0.0,16.948443586472028,15.208476564927427,21.766189221752995,0.0,16.742698228782853,15.048461487977958,208.34802489503812,0.0,16.952381038450806,15.255157349396718,22.505453022453764,0.0,18.747284109901152,13.803913403418747,0.0,123.89798644529259,0.0,157.76045644240463,0.0,0.0,197.69567062255456,6.758036115333978,176.08883420344233,6.234288853005804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.76045644240463,197.20057055300578,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.80772683911961,0.0019251316339076432,7.383680411235362,0.0,16.165586954641746,0.0019125557978886126,-8.220408334461723,17.17298203639743,0.3705044250126874,0.0019125557978886126,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.787499999999998,0.00621144618492455,0.0009999311285608602,11.5,-11.787499999999998,0.00621144618492455,0.0009999311285608602,4.5,3066763.56343871,1354960.257918031 
 11/25  24:00:00,-12.575,0.0,0.0,0.0,0.0,0.0,15.642052347573856,-9.040229530244847,16.700327482715974,-9.474056656748635,16.70000378113526,-9.218729882166787,16.69993854298729,-9.495648212920198,16.700355745019387,-9.190333558864102,18.468950066664416,-9.492721114492566,15.642052347573856,15.919668623303698,611.4342179837972,0.0,16.700327482715974,14.321903096757907,479.9037314782564,0.0,16.70000378113526,14.649110589116486,103.82559804664481,0.0,16.69993854298729,14.294954302009662,449.61927104494646,0.0,16.700355745019387,14.685580936249298,103.62784393791856,0.0,18.468950066664416,12.789323719645523,0.0,166.76129168580604,0.0,770.551952634569,0.0,0.0,507.777641823452,127.26914580961842,475.9804131859112,129.52208130700797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,770.551952634569,963.1899407932112,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,53.91962710784857,0.006493381989420033,7.383680411235362,0.0,15.341639903274089,0.001793174812305034,-8.952434681746617,16.349256737279568,0.3705044250126874,0.001793174812305034,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-12.575,0.00621144618492455,0.0009217139239352955,11.5,-12.575,0.00621144618492455,0.0009217139239352955,4.5,3071015.535147311,1354960.257918031 
 11/26  01:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,15.053165608820128,-9.660022076628376,16.69996064316168,-9.97197118062774,16.700021687855198,-9.78361377390317,16.699831574998953,-9.992960719191288,16.699920990415805,-9.765676590192257,18.390929270676075,-10.15437647159769,15.053165608820128,15.65236400842563,825.5700482225802,0.0,16.69996064316168,13.704187666052848,575.1319628339847,0.0,16.700021687855198,13.935251945188673,171.5871591325751,0.0,16.699831574998953,13.678776823200229,549.6292643441323,0.0,16.699920990415805,13.957546920839732,171.54451476814006,0.0,18.390929270676075,12.118495464418068,0.0,188.09727993545926,0.0,1505.3381729141017,0.0,0.0,630.663001910653,218.39181184976394,602.194659524813,223.1841624966426,0.0,0.0,102.11281000030755,0.0,0.0,0.0,0.0,1505.3381729141017,1881.6727161426275,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,45.10576045768535,0.009711136615502096,7.383680411235362,0.0,14.718337149188143,0.0016912698339648596,-9.612497483358684,15.999571815571844,0.3705044250126874,0.0016912698339648596,16.0,82.0,0.0,0.0005675739280811156,0.0,7.22,0.0,-12.8,0.00621144618492455,0.0008646901809040435,11.5,-12.8,0.00621144618492455,0.0008646901809040435,4.5,3073980.480626207,1354960.257918031 
 11/26  02:00:00,-13.4875,0.0,0.0,0.0,0.0,0.0,14.59225959182685,-10.214523621013967,16.69994328905003,-10.506817097479281,16.699132584508774,-10.350063327546959,16.699935221169337,-10.52538786911196,16.699638930931464,-10.333961421639064,18.254896092237914,-10.747300560909295,14.59225959182685,15.350570350593266,986.9416756481594,0.0,16.69994328905003,13.067701043816381,710.0155239571119,0.0,16.699132584508774,13.252165287425873,234.85448181794038,0.0,16.699935221169337,13.046096742782371,681.8502842145931,0.0,16.699638930931464,13.270749960034836,234.90110460063505,0.0,18.254896092237914,11.593561652005949,0.0,177.35618162801427,0.0,2435.9897620635084,0.0,0.0,765.5240210090931,281.58239488849125,734.4037316823841,286.50064496026675,0.0,0.0,286.2249416164806,0.0,0.0,0.0,0.0,2435.9897620635084,3044.9872025793848,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,42.88527756690337,0.0149348681479324,7.383680411235362,0.0,14.225255039804082,0.001609561948378956,-10.169229674101928,15.999742480558936,0.3705044250126874,0.001609561948378956,16.0,82.0,0.0,0.001775688179143415,0.0,7.22,0.0,-13.4875,0.00621144618492455,0.0008138073591820609,11.5,-13.4875,0.00621144618492455,0.0008138073591820609,4.5,3078821.2950127865,1354960.257918031 
 11/26  03:00:00,-14.5875,0.0,0.0,0.0,0.0,0.0,14.227797129925749,-10.774772159958172,16.700477691157687,-11.07567667546428,16.699700122770167,-10.923439554202785,16.700126328479907,-11.093357904343721,16.700313642139925,-10.906726795348286,18.137410739175454,-11.346661886726569,14.227797129925749,14.951601239590302,1113.2452694391402,0.0,16.700477691157687,12.420088922004691,840.3867666949917,0.0,16.699700122770167,12.590996998539396,290.8820837346629,0.0,16.700126328479907,12.400720886313136,807.8961753245643,0.0,16.700313642139925,12.609327745786064,291.0809328673743,0.0,18.137410739175454,11.069631649089455,0.0,168.08314161370674,0.0,3083.4111131484515,0.0,0.0,895.9249336769221,337.63469888009763,860.4522636062188,342.7153412156452,0.0,0.0,434.37823579649955,0.0,0.0,0.0,0.0,3083.4111131484515,3854.2638914355643,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,47.743136095643614,0.021612452562877974,7.383680411235362,0.0,13.828281595506251,0.0015299175343032603,-10.73047474467925,15.999848693969822,0.3705044250126874,0.0015299175343032603,16.0,82.0,0.0,0.0028847654872748148,0.0,7.22,0.0,-14.5875,0.00621144618492455,0.0007235630497168052,11.5,-14.5875,0.00621144618492455,0.0007235630497168052,4.5,3085060.8023466994,1354960.257918031 
 11/26  04:00:00,-15.375000000000002,0.0,0.0,0.0,0.0,0.0,13.924248699586236,-11.362193904149755,16.69982850244868,-11.635896453216805,16.700364507352106,-11.483987385781779,16.700024814500807,-11.653413721569637,16.699497738489292,-11.467402695244129,18.112874365533038,-11.92496295358689,13.924248699586236,14.468006976164265,1221.4792809023827,0.0,16.69982850244868,11.811446725259335,860.4447623434819,0.0,16.700364507352106,11.973400765385966,301.6638224426368,0.0,16.700024814500807,11.792704401223055,827.3446745854835,0.0,16.699497738489292,11.991927147008244,301.24313129801646,0.0,18.112874365533038,10.525060968219165,0.0,166.12552574275924,0.0,3186.1452392216665,0.0,0.0,915.9173423462012,348.44995024201796,879.8796247352594,352.8054268620734,0.0,0.0,555.4868083545796,0.0,0.0,0.0,0.0,3186.1452392216665,3982.681549027083,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,52.375213406286555,0.02574207922188862,7.383680411235362,0.0,13.503588929982115,0.0014509973839932993,-11.31680993414328,15.999900967490117,0.3705044250126874,0.0014509973839932993,16.0,82.0,0.0,0.003873194176711848,0.0,7.22,0.0,-15.375000000000002,0.00621144618492455,0.0006795175635508018,11.5,-15.375000000000002,0.00621144618492455,0.0006795175635508018,4.5,3088951.0513587664,1354960.257918031 
 11/26  05:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,13.672190575284773,-11.867211921279171,16.700456971146338,-12.076831530821961,16.70089321691278,-11.956738439556538,16.700122412129865,-12.091861759155165,16.701351108351354,-11.945111653012724,18.158762581032995,-12.346722348589385,13.672190575284773,14.054146286981073,1319.4186271181356,0.0,16.700456971146338,11.35095855713656,842.3472747229467,0.0,16.70089321691278,11.474318653994995,297.06993725249407,0.0,16.700122412129865,11.335812865434779,809.8008223352331,0.0,16.701351108351354,11.486026088968288,297.2927462843098,0.0,18.158762581032995,10.10241316592047,0.0,169.71298816130934,0.0,3190.2002767678728,0.0,0.0,897.8445495768144,343.8801086428916,862.318566559351,348.97988070479073,0.0,0.0,653.9302876959148,0.0,0.0,0.0,0.0,3190.2002767678728,3987.75034595984,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,55.40000981338054,0.0286926879426816,7.383680411235362,0.0,13.239566693987761,0.0013830896381478832,-11.848540222903063,15.999936769737126,0.3705044250126874,0.0013830896381478832,16.0,82.0,0.0,0.0047306284158313925,0.0,7.22,0.0,-15.6,0.00621144618492455,0.0006765852328710366,11.5,-15.6,0.00621144618492455,0.0006765852328710366,4.5,3091739.1875051362,1354960.257918031 
 11/26  06:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,13.466268949029583,-12.295477685707166,16.699781590993844,-12.504191219213844,16.701081105914337,-12.403802049667469,16.700090379452973,-12.516827078705804,16.700235983337798,-12.393469296881463,18.11119546127155,-12.74559025490964,13.466268949029583,13.704141800604228,1394.9307482416204,0.0,16.699781590993844,10.921624034356533,911.0422495742484,0.0,16.701081105914337,11.020354529020148,327.1122723999793,0.0,16.700090379452973,10.908922946887268,877.2540069134222,0.0,16.700235983337798,11.031254385633549,326.7803388357035,0.0,18.11119546127155,9.773204478295455,0.0,165.95770889194716,0.0,3419.638233329655,0.0,0.0,966.4769910803686,373.92981290631474,929.7603793087875,378.3796358743186,0.0,0.0,733.4235303372046,0.0,0.0,0.0,0.0,3419.638233329655,4274.547791662069,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,57.36107730796087,0.03319570691933371,7.383680411235362,0.0,13.026323063600554,0.0013299663637036936,-12.28168624987498,15.999959762252047,0.3705044250126874,0.0013299663637036936,16.0,82.0,0.0,0.005459409762200616,0.0,7.22,0.0,-15.6,0.00621144618492455,0.0006765852328710366,11.5,-15.6,0.00621144618492455,0.0006765852328710366,4.5,3095972.4968793225,1354960.257918031 
 11/26  07:00:00,-15.912500000000001,0.0,0.0,0.0,0.0,0.0,13.734831533618742,-13.696916113150927,19.272282124292545,-14.656562215667877,19.8793245039948,-15.658753594220954,19.204920361197203,-14.592762368940111,19.84409413310476,-15.828648956806257,20.097993788001887,-14.16547701311121,13.734831533618742,11.898963534949523,2174.9269373397274,0.0,19.272282124292545,7.7009827036241605,3471.582842163661,0.0,19.8793245039948,6.81478406696671,1725.447755775075,0.0,19.204920361197203,7.77480062480859,3339.681060140839,0.0,19.84409413310476,6.724042520572729,1736.7788523749396,0.0,20.097993788001887,7.621531018018985,2891.7442023493904,0.0,0.0,25055.259335199535,0.0,0.0,3770.3323074129758,2018.9201784598972,3617.3974853524346,2058.1560984520993,3253.3450151389857,6090.6812652149565,3446.21636198311,0.0,0.0,0.0,0.0,24733.983403797527,30917.47925474691,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,71.98163178530992,0.5963899970976728,7.383680411235362,0.0,5.21313171202221,0.0007454866881992689,-18.52051486200115,15.466566836100903,0.3705044250126874,0.0007454866881992689,16.0,81.87140622630484,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,3.58050616506687,0.31057230924622753,0.000656861614029498,11.5,3.58050616506687,0.31057230924622753,0.000656861614029498,4.5,3613548.207527157,1354960.257918031 
 11/26  08:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,14.393833885262518,-16.510496468460328,20.67938079936335,-17.265373955206037,22.01846066474109,-18.511613662267447,20.600335734522112,-17.151482448152446,21.37223701600972,-18.642481873991912,21.291029033820294,-16.105209183416516,14.393833885262518,8.786922048210641,2544.9921388582598,0.0,20.67938079936335,5.504282382961425,3368.6784377632857,0.0,22.01846066474109,4.503492655948599,1252.5408732675978,0.0,20.600335734522112,5.590402653988099,3243.2280239488027,0.0,21.37223701600972,4.626423395917428,1629.6665937702237,0.0,21.291029033820294,5.903317134343173,2805.9373876360783,0.0,0.0,23792.98974365268,0.0,0.0,3778.4987745555118,1688.184989991944,3625.216113200236,2062.844672451778,3260.5237167497594,6109.5901961973905,3454.1606737319426,0.0,0.0,0.0,0.0,23792.98974365268,29741.237179565847,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,72.23731369451338,0.5812389231345123,7.383680411235362,0.0,5.208277703798283,0.0006921168237041274,-19.294288217755053,15.484034049044519,0.3705044250126874,0.0006921168237041274,16.0,82.0,0.1502968423430788,0.07658985085057776,0.0,7.219999999999999,0.0,3.4539438162837186,0.31057230924622753,0.0006451990924602065,11.5,3.4539438162837186,0.31057230924622753,0.0006451990924602065,4.5,3607404.414478947,1354960.257918031 
 11/26  09:00:00,-15.0375,11.0,5.0,11.0,5.0,20.0,15.657186406496537,-15.028921169086688,22.151571086381317,-11.815013276514447,22.27123660089369,-12.782322361556044,22.139115112704662,-11.71791226702551,22.199714088557965,-13.076524685771766,22.190216146644154,-10.63627341027906,15.657186406496537,9.387129170626862,3759.497204585903,0.0,22.151571086381317,8.496203004891708,2246.0025267043256,0.0,22.27123660089369,7.666246020032323,16.996421340220863,251.70654337308292,22.139115112704662,8.579039053837135,2296.0430002775392,0.0,22.199714088557965,7.4977537978826625,946.3597281037726,0.0,22.190216146644154,9.43986411273378,663.0080951775305,0.0,0.0,17286.929476560774,0.0,0.0,2733.0233954817777,186.12182307323698,2755.9250772293744,1404.415397920284,1151.0750708246048,6027.214688617054,3314.062131745608,0.0,0.0,0.0,0.0,17286.929476560774,21608.66184570096,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,69.27393857563783,0.33131643809553896,7.383680411235362,0.0,6.06637796104462,0.0007023658163490831,-19.15201344215265,15.966129806615381,0.3705044250126874,0.0007023658163490831,16.0,82.0,0.14715879528313563,0.06887680946374533,0.0,7.22,0.0,4.252493314083948,0.31057230924622753,0.0006537853402013346,11.5,4.252493314083948,0.31057230924622753,0.0006537853402013346,4.5,33166563.321734577,1354960.257918031 
 11/26  10:00:00,-13.024999999999999,11.0,5.0,11.0,5.0,20.0,16.806066020492647,-8.560458299559823,22.20152864210838,-6.337140522079615,23.71958852927004,-8.332159691001662,22.20195853995805,-6.139369166511744,22.200904631547232,-9.168192411034651,22.532556095689337,-4.457775289545807,16.806066020492647,15.479664913089355,3542.014124946102,0.0,22.20152864210838,13.410165299096244,558.5742509363625,0.0,23.71958852927004,10.267257844139104,0.0,515.9391601786563,22.20195853995805,13.642599482773447,977.6341141733936,0.0,22.200904631547232,10.459819847298427,391.8690883508141,0.0,22.532556095689337,15.452603275993106,0.0,514.6753007006707,0.0,11881.525914111142,0.0,0.0,1047.9292233815286,0.0,1439.7938343501464,847.7934954874027,0.0,5476.3082305160715,3179.0806660601634,0.0,0.0,0.0,0.0,11881.525914111142,14851.907392638928,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,67.77912287385885,0.19971881113980589,7.383680411235362,0.0,6.466042638489658,0.0008942073155786763,-16.6186274210534,16.000318086009273,0.3705044250126874,0.0008942073155786763,16.0,82.0,0.11397828252041592,0.06102769127120301,0.0,7.219999999999999,0.0,4.4993843033436605,0.31057230924622753,0.0007303806917781366,11.5,4.4993843033436605,0.31057230924622753,0.0007303806917781366,4.5,43392605.98057553,1354960.257918031 
 11/26  11:00:00,-11.2,11.0,5.0,11.0,5.0,20.0,17.91337132902321,-5.281510701516873,22.272499892943436,-4.154630156464461,24.620609917499955,-6.083794936437317,22.20251875940943,-3.8783086244333504,22.201177537915886,-7.7911302597091066,23.122780118227205,-1.1522388291257957,17.91337132902321,19.111089558856452,3319.3527909196023,0.0,22.272499892943436,16.061309303096866,0.0,378.92484335013035,24.620609917499955,11.819206634476057,0.0,576.5929881788554,22.20251875940943,16.515177365341987,432.44481012457976,0.0,22.201177537915886,11.79294661233147,143.86525858462437,0.0,23.122780118227205,19.641451099720577,0.0,562.0094374170537,0.0,9565.943897437997,0.0,0.0,118.60857319089939,0.0,895.8459526149613,600.3147208297228,0.0,4906.651159522616,3118.6578899389206,0.0,0.0,0.0,0.0,9565.943897437997,11957.429871797498,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,67.33398559367893,0.15571942082975657,7.383680411235362,0.0,6.630190375478023,0.0010378881217646115,-14.994815848660469,15.99994743421632,0.3705044250126874,0.0010378881217646115,16.0,82.0,0.08758978129498209,0.05794519206579429,0.0,7.22,0.0,4.49985060176582,0.31057230924622753,0.0007847949370483309,11.5,4.49985060176582,0.31057230924622753,0.0007847949370483309,4.5,44701227.53542817,1354960.257918031 
 11/26  12:00:00,-9.5375,8.8,4.0,8.8,4.0,16.0,18.987856253324992,-3.965224237396612,22.968971622476218,-3.877341204758215,24.38016392319318,-6.13987059865212,22.202565175135355,-3.6752296317034703,22.20206875451706,-8.005564052243038,23.33825415457202,-0.013039229860892652,18.987856253324992,19.981024864438584,2913.250020060028,0.0,22.968971622476218,15.763810549464402,0.0,553.3062750351171,24.38016392319318,11.929924720540916,0.0,560.6202353949097,22.202565175135355,16.795803373713312,288.47395325466,0.0,22.20206875451706,11.573458228390304,69.5201893767923,0.0,23.33825415457202,21.282130688164507,0.0,579.5376489167918,0.0,8604.474554245082,0.0,0.0,0.0,0.0,752.2850476602976,526.2043571282616,0.0,4387.020287314742,3052.600654085478,0.0,0.0,0.0,0.0,8604.474554245082,10755.593192806351,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,66.31861602949695,0.13114216667688816,7.383680411235362,0.0,6.808293553798908,0.0010955905126949213,-14.41216289135832,15.999978207427228,0.3705044250126874,0.0010955905126949213,16.0,82.0,0.06855612381985018,0.05478713417938967,0.0,7.22,0.0,4.49978369445293,0.31057230924622753,0.0007806866124883977,11.5,4.49978369445293,0.31057230924622753,0.0007806866124883977,4.5,43328071.64798774,1354960.257918031 
 11/26  13:00:00,-8.2125,4.4,2.0,4.4,2.0,8.0,19.832631835781346,-4.792185118387984,23.582419632952963,-5.573616796207745,23.15623475124931,-8.705475364051166,22.20162419038745,-5.60021972312261,22.201037093172143,-10.009865660135631,23.087631555412997,-1.3179141737202644,19.832631835781346,17.706980494880696,2342.6289720583263,0.0,23.582419632952963,13.175172205749561,0.0,601.6476736100417,23.15623475124931,10.288280226393267,0.0,478.37181506352516,22.20162419038745,14.286666192136439,477.8829765079754,0.0,22.201037093172143,9.718375694633206,137.56501037937812,0.0,23.087631555412997,19.421880090708513,0.0,559.4459747798012,0.0,8392.69278399772,0.0,0.0,0.0,0.0,941.3690768829615,594.1507372592206,0.0,3972.912749555408,2991.998287730603,0.0,0.0,0.0,0.0,8392.69278399772,10490.86597999715,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.88866112735045,0.11717581086427553,7.383680411235362,0.0,6.970007810044521,0.001075684405369079,-14.61700957138547,15.999572513551833,0.3705044250126874,0.001075684405369079,16.0,82.0,0.0552385359411588,0.05206458642689259,0.0,7.22,0.0,4.499928432860476,0.31057230924622753,0.0007732893971102487,11.5,4.499928432860476,0.31057230924622753,0.0007732893971102487,4.5,39264870.511415884,1354960.257918031 
 11/26  14:00:00,-7.425,8.8,4.0,8.8,4.0,16.0,20.612535447884675,-6.240877629049909,24.519476995492624,-5.213296205151037,22.36529036127276,-8.783610771969908,22.2013238143336,-5.847921201414825,22.20075714006731,-9.45332804853595,23.560370898595423,-1.740897407889892,20.612535447884675,14.869684949131731,2227.376404115933,0.0,24.519476995492624,12.8272920607156,0.0,675.9336894471082,22.36529036127276,10.719131382158881,0.0,412.2960640345134,22.2013238143336,13.967209298980395,50.9052583397588,1.5625462360059146,22.20075714006731,10.205134127052219,0.0,80.2812018636802,23.560370898595423,18.20284236290025,0.0,596.4818637905532,0.0,7532.681541775234,0.0,0.0,0.0,13.080126143220344,513.85783285235,376.4836936174322,0.0,3727.1689301250653,2947.203972711863,0.0,0.0,0.0,0.0,7532.681541775234,9415.851927219042,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.66946767787498,0.10379354524842144,7.383680411235362,0.0,7.090218022998739,0.0010575953321454606,-14.807363320192852,16.000002788190862,0.3705044250126874,0.0010575953321454606,16.0,82.0,0.0485981617806061,0.05015545674906531,0.0,7.22,0.0,4.49998509837395,0.31057230924622753,0.0008244000694911144,11.5,4.49998509837395,0.31057230924622753,0.0008244000694911144,4.5,41952305.67049287,1354960.257918031 
 11/26  15:00:00,-7.575,11.0,5.0,11.0,5.0,20.0,21.209208187095523,-4.666012815480942,24.521850040292122,-2.52392818090947,22.20127595738297,-6.990892875940983,22.20155837340794,-3.8629210362525597,22.2012649100212,-7.467098589729023,24.005609114043445,0.35374020829337827,21.209208187095523,16.418542523284433,2200.6388944824707,0.0,24.521850040292122,16.121305499975996,0.0,676.7812060126475,22.20127595738297,12.65120079489502,0.0,280.3670910666447,22.20155837340794,16.546281952522765,9.69296919469565,28.47119678679212,22.2012649100212,12.139259805459268,0.0,183.24148993749208,24.005609114043445,20.991568457054278,0.0,632.17025177171,0.0,7493.018011283931,0.0,0.0,0.0,134.03128412987988,445.99162808944624,273.8123040768825,0.0,3774.5135420536967,2911.269801703749,0.0,0.0,0.0,0.0,7493.018011283931,9366.272514104912,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.62916630759472,0.1030018706477358,7.383680411235362,0.0,7.188915601491134,0.001183288688236817,-13.595039926562233,16.000325163312866,0.3705044250126874,0.001183288688236817,16.0,82.0,0.049806472035028866,0.04868189818049683,0.0,7.22,0.0,4.499099607613831,0.31057230924622753,0.000929594324629629,11.5,4.499099607613831,0.31057230924622753,0.000929594324629629,4.5,42851560.97888654,1354960.257918031 
 11/26  16:00:00,-8.487499999999999,11.0,5.0,11.0,5.0,20.0,21.396022521760578,-2.8534172816308594,23.29749722682552,-1.3613554083361834,22.20141190200859,-5.996484575668277,22.202093409011848,-2.5895374949873826,22.201485652285896,-6.4552530220658095,24.002454666764002,2.1395448724905197,21.396022521760578,18.917771722215008,2048.2718986442815,0.0,23.29749722682552,19.091408143358162,0.0,579.9535704205542,22.20141190200859,13.77696378715818,0.0,83.08208057238079,22.202093409011848,18.407197153004013,231.51475454047716,0.0,22.201485652285896,13.24222484759896,0.0,109.78327629140884,24.002454666764002,23.891066809851118,0.0,632.6242757878097,0.0,8280.843887212784,0.0,0.0,0.0,331.0294886220771,695.4914240783376,347.20553736400655,0.0,4060.0983500779307,2892.6214138958962,0.0,0.0,0.0,0.0,8280.843887212784,10351.054859015981,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.59150901564874,0.11360663379631658,7.383680411235362,0.0,7.241376770954154,0.0012689886064005125,-12.820899155098031,16.001417901711758,0.3705044250126874,0.0012689886064005125,16.0,82.0,0.057785928491409684,0.047936945416163584,0.0,7.22,0.0,4.499954747757119,0.31057230924622753,0.000938208009730738,11.5,4.499954747757119,0.31057230924622753,0.000938208009730738,4.5,41061504.67578527,1354960.257918031 
 11/26  17:00:00,-9.9625,11.0,5.0,11.0,5.0,20.0,21.240581093558127,-2.145983115560698,22.25264491419783,-1.5349762056541376,22.20149925668406,-5.738843888029097,22.20363932573943,-2.0636794574118804,22.20288472473955,-6.217132832831089,23.704529943779892,3.052438756983892,21.240581093558127,20.25882567664432,1993.8200209180357,0.0,22.25264491419783,20.039363416663992,103.0691641705373,153.1084406627827,22.20149925668406,14.084804959217113,146.7733333559382,0.0,22.20363932573943,19.231712026379917,610.603862158069,0.0,22.20288472473955,13.515366721384726,123.09271391432304,0.0,23.704529943779892,25.94904830181342,0.0,609.5690041764583,0.0,10017.804661941203,0.0,0.0,445.2665425626613,560.5832051188843,1073.4475017012824,579.9266680963862,0.0,4520.870641785947,2897.580598298264,0.0,0.0,0.0,0.0,10017.804661941203,12522.255827426503,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.72302295125004,0.138466078216197,7.383680411235362,0.0,7.226184859146117,0.0012790492608957906,-12.73382784937743,15.999352346844562,0.3705044250126874,0.0012790492608957906,16.0,82.0,0.07326541670884057,0.048131364404124535,0.0,7.22,0.0,4.499703827141106,0.31057230924622753,0.0009070090074554626,11.5,4.499703827141106,0.31057230924622753,0.0009070090074554626,4.5,37484828.042272314,1354960.257918031 
 11/26  18:00:00,-10.9125,11.0,5.0,11.0,5.0,20.0,20.941781437980975,-1.9358483103731041,22.203365575837715,-1.8147285503996877,22.202083521798457,-5.589324731069189,22.2035642440146,-1.7597531120687535,22.20257599269524,-6.073223453459887,23.53784967809088,3.547585222739937,20.941781437980975,20.999186664136836,2078.3215251180372,0.0,22.203365575837715,19.635622891949353,526.0038024533958,0.0,22.202083521798457,14.266497504655828,238.06927436548347,0.0,22.2035642440146,19.726031377566482,732.0174127965499,0.0,22.20257599269524,13.684501840720863,232.60743632897146,0.0,23.53784967809088,27.141879670474037,0.0,596.5327794006491,0.0,11216.593942947055,0.0,0.0,1015.2295903778183,651.7189562210576,1194.3290546292935,689.2014951127401,0.0,4817.9354782341,2914.625850091555,0.0,0.0,0.0,0.0,11216.593942947055,14020.74242868382,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.92344601793867,0.15684966041522358,7.383680411235362,0.0,7.181600504233505,0.0013087439250817413,-12.48148845893206,15.999960183426081,0.3705044250126874,0.0013087439250817413,16.0,82.0,0.08400369764219195,0.04881654068901151,0.0,7.22,0.0,4.499352891771865,0.31057230924622753,0.0009297746143985173,11.5,4.499352891771865,0.31057230924622753,0.0009297746143985173,4.5,37502086.29068364,1354960.257918031 
 11/26  19:00:00,-11.787499999999998,5.5,2.5,5.5,2.5,10.0,20.298953470609852,-2.3498007709353543,22.203277157458523,-3.3292794716522485,22.202196179406396,-7.116907950076751,22.203904281470997,-3.066731492847631,22.2022120224361,-7.582471378607539,22.578513321256835,2.3264387319257485,20.298953470609852,21.10998784344759,1658.4217727481096,0.0,22.203277157458523,17.324232362626866,1418.04518141036,0.0,22.202196179406396,12.525982918298483,585.2409899932366,0.0,22.203904281470997,17.70820469316204,1468.123578561101,0.0,22.2022120224361,12.027355822266086,582.8977691692364,0.0,22.578513321256835,26.39035070654572,0.0,520.377698306517,0.0,13855.305095999263,0.0,0.0,1904.8622743497808,998.4906656130048,1928.4794538069696,1039.1049341090315,0.0,5092.02702707519,2950.471831577004,0.0,0.0,0.0,0.0,13855.305095999263,17319.131369999075,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,65.34074109015657,0.19870827075431266,7.383680411235362,0.0,7.086107760671858,0.0013364780872742428,-12.249575910479628,16.000062285983763,0.3705044250126874,0.0013364780872742428,16.0,82.0,0.09515150785047265,0.050293649102136156,0.0,7.22,0.0,4.499952765523419,0.31057230924622753,0.0009689013156428116,11.5,4.499952765523419,0.31057230924622753,0.0009689013156428116,4.5,23141395.200265672,1354960.257918031 
 11/26  20:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,19.5057154652063,-4.7574562249484025,22.203590988288756,-7.139582364328142,22.20230241326739,-10.564938311692703,22.204258097094293,-6.7995748042489925,22.202297523934508,-10.891395538947345,22.203400303752584,-1.407553958627191,19.5057154652063,18.125150652824825,1310.8613099200127,0.0,22.203590988288756,12.558040914359246,2160.4727329498887,0.0,22.20230241326739,9.276509859460893,900.0632672992158,0.0,22.204258097094293,12.932178121683744,2141.386045417748,0.0,22.202297523934508,9.006007109483447,899.273523815576,0.0,22.203400303752584,20.400701866841686,601.4279966785117,0.0,0.0,17131.135351730856,0.0,0.0,2647.3996759162847,1313.4530005060228,2601.955465763735,1355.6093179890777,1086.3815229528407,5221.087691003671,2994.5999407123945,0.0,0.0,0.0,0.0,17131.135351730856,21413.919189663568,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,66.05005366099938,0.2564957061482074,7.383680411235362,0.0,6.966604685767882,0.0012690426546144368,-12.822931686622798,15.99992212891175,0.3705044250126874,0.0012690426546144368,16.0,82.0,0.1008115880222427,0.052180509505813814,0.0,7.22,0.0,4.499948447348005,0.31057230924622753,0.0009794383983723971,11.5,4.499948447348005,0.31057230924622753,0.0009794383983723971,4.5,12395710.09112699,1354960.257918031 
 11/26  21:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,18.530937860153266,-7.3621591034416864,19.23258653444197,-8.538481956557764,19.460754715762548,-9.609336173390084,19.240655570074416,-8.327854907720207,19.45590337807389,-9.564877812619063,20.9838480303627,-3.972369702550744,18.530937860153266,15.354731241793065,828.9741147467083,0.0,19.23258653444197,13.289784704773167,10.234855774065881,17.43545084684019,19.460754715762548,11.974222302926032,0.25834325187074114,21.568905664141074,19.240655570074416,13.527138957571585,9.49975948656945,16.923094042783468,19.45590337807389,12.031670840182967,0.29206630169284153,23.449785301951287,20.9838480303627,17.644971476784463,0.0,145.20916114975972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,66.28489142257203,0.0,7.383680411235362,0.0,18.13460341997424,0.0020668775609943065,-7.35007554201502,19.14171200421871,0.3705044250126874,0.0020668775609943065,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-12.2,0.00621144618492455,0.0010046360442275476,11.5,-12.2,0.00621144618492455,0.0010046360442275476,4.5,7114960.257918031,1354960.257918031 
 11/26  22:00:00,-11.2,0.0,0.0,0.0,0.0,0.0,17.389687163362886,-7.5166535005762425,17.8897166255876,-8.185373510250507,18.17937849116472,-8.099001792264911,17.899712363812572,-8.124665466820273,18.176770970650757,-8.03670763992889,20.049091039861725,-5.622907776020888,17.389687163362886,16.280930532387437,536.3245406223709,0.0,17.8897166255876,14.88041245025119,19.088976885460056,0.0,18.17937849116472,14.725283964615857,0.24887104003087757,3.5138215543919102,17.899712363812572,14.949689836225561,17.32195289594719,0.0,18.176770970650757,14.807737849350826,0.28228967376779224,3.692829644893152,20.049091039861725,16.239880200867233,0.0,151.13636440724423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,66.28489142257203,0.0,7.383680411235362,0.0,17.123339021728892,0.0020186900254632306,-7.621665853923421,18.130537036228144,0.3705044250126874,0.0020186900254632306,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.2,0.00621144618492455,0.0010612129277953546,11.5,-11.2,0.00621144618492455,0.0010612129277953546,4.5,3064960.257918031,1354960.257918031 
 11/26  23:00:00,-9.85,0.0,0.0,0.0,0.0,0.0,16.533587710937077,-7.623578252258256,17.344218235128345,-8.062430208820885,17.576392220194865,-7.867478489205258,17.359546486022523,-8.056599616697074,17.569444569674122,-7.8392185668425025,19.560343013655427,-6.782623600924282,16.533587710937077,17.027813073333828,624.2506499009664,0.0,17.344218235128345,15.565859126046213,2.070541899711486,6.325159051198511,17.576392220194865,15.602943917442186,0.0,19.109866665314655,17.359546486022523,15.558628165351848,1.6797492711583573,6.857924562869073,17.569444569674122,15.648290132451157,0.0,20.575084580536554,19.560343013655427,15.144201137085403,0.0,178.72675014033132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,66.28489142257203,0.0,7.383680411235362,0.0,16.283333564482604,0.0020105350459153305,-7.672290160578397,17.290546717976895,0.3705044250126874,0.0020105350459153305,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.85,0.00621144618492455,0.0010978237749992934,11.5,-9.85,0.00621144618492455,0.0010978237749992934,4.5,3064960.257918031,1354960.257918031 
 11/26  24:00:00,-8.025,0.0,0.0,0.0,0.0,0.0,15.882179631017062,-7.775698805789011,17.04972738617745,-8.043821004336934,17.213798295158668,-7.905011162815249,17.067548730656487,-8.051475380194304,17.204245082056197,-7.892286127865919,19.24405623972316,-7.4335264420357365,15.882179631017062,17.51584192895373,735.248805534,0.0,17.04972738617745,15.884194984925642,0.0,33.09224123515423,17.213798295158668,15.911882345629113,0.0,38.87720899920373,17.067548730656487,15.855638386435254,0.0,32.665953622867335,17.204245082056197,15.939211613273343,0.0,42.19578797215422,19.24405623972316,14.595264260743134,0.0,205.60295898126657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,66.28489142257203,0.0,7.383680411235362,0.0,15.625010980683026,0.001985830906950905,-7.8062668965812385,16.63226999784505,0.3705044250126874,0.001985830906950905,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.025,0.00621144618492455,0.0012595177021337757,11.5,-8.025,0.00621144618492455,0.0012595177021337757,4.5,3064960.257918031,1354960.257918031 
 11/27  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,15.402008016275309,-7.949143876853935,16.827635424064017,-8.127887332997279,16.94786628273856,-8.0341845468559,16.847953086797112,-8.137113656769499,16.93458417831195,-8.026240565566095,18.968883578586823,-7.86781426207985,15.402008016275309,17.79123344214618,814.9223241354587,0.0,16.827635424064017,15.991392619072041,0.0,54.46030908714221,16.94786628273856,16.000479254255605,0.0,53.96618515292295,16.847953086797112,15.957886941079973,0.0,53.0824348121393,16.93458417831195,16.025095326773148,0.0,58.571128670445376,18.968883578586823,14.296011454524345,0.0,222.61087276208718,0.0,0.6721727611003437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2958674416532334,0.0,0.0,0.0,0.0,0.6721727611003437,0.8402159513754296,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,66.28004334528048,0.000010198030233081686,7.383680411235362,0.0,15.127154527980178,0.001959567977970353,-7.961103775036808,16.140606905076663,0.3705044250126874,0.001959567977970353,16.0,82.0,0.0,0.000010198030233081686,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0013990768950564146,11.5,-7.2,0.00621144618492455,0.0013990768950564146,4.5,3064969.831056039,1354960.257918031 
 11/27  02:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,15.060187903379896,-8.138039417884839,16.703704801636416,-8.269666083292371,16.773564454546314,-8.201858693775396,16.7100178576371,-8.27772644975496,16.759283055828117,-8.195775181713195,18.774956574048794,-8.187499973768126,15.060187903379896,17.888416755157486,871.6984069859348,0.0,16.703704801636416,15.918982610434893,11.253104282400841,18.608403442179792,16.773564454546314,15.942833511156959,0.0,51.7299817695623,16.7100178576371,15.901338348765208,3.1857371594973642,28.57485600394085,16.759283055828117,15.965806928319259,0.0,56.0297997612584,18.774956574048794,14.07130550356584,0.0,218.41327062581405,0.0,55.655821629954346,0.0,0.0,48.44839759767178,0.0,27.913696208974763,0.0,0.0,0.0,84.61157293060768,0.0,0.0,0.0,0.0,55.655821629954346,69.56977703744292,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,65.37529630527284,0.0007804681066403254,7.383680411235362,0.0,14.765897971196068,0.001930948663388567,-8.140339081998876,15.999719774341347,0.3705044250126874,0.001930948663388567,16.0,82.0,0.0,0.00045478581152705674,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.0014634571370285856,11.5,-6.8875,0.00621144618492455,0.0014634571370285856,4.5,3065692.366190574,1354960.257918031 
 11/27  03:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,14.820599166696987,-8.319281709476993,16.70033237370846,-8.407993834200344,16.70047630016612,-8.35573445505567,16.6998120106625,-8.414561666675183,16.700547059008024,-8.350813536562226,18.613949401924945,-8.411035969227097,14.820599166696987,17.880588437622986,931.9438274087343,0.0,16.70033237370846,15.730454679531318,123.95336718441331,0.0,16.70047630016612,15.802572947521702,3.5872479639018024,14.702956180309116,16.6998120106625,15.721914313494677,103.0624871714935,0.0,16.700547059008024,15.809325593383504,4.353462979679307,12.712304360866312,18.613949401924945,13.937973479181627,0.0,205.7099882390989,0.0,328.60211635792257,0.0,0.0,179.47326336079266,35.712271993485054,155.5843027473295,43.320303055564175,0.0,0.0,181.70075547403727,0.0,0.0,0.0,0.0,328.60211635792257,410.75264544740327,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.63681613970421,0.003580349889648022,7.383680411235362,0.0,14.506181800224848,0.001904566275778252,-8.308448284975887,15.999931258031888,0.3705044250126874,0.001904566275778252,16.0,82.0,0.0,0.0010566190173596818,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.0016217790974065258,11.5,-7.0125,0.00621144618492455,0.0016217790974065258,4.5,3068309.792236084,1354960.257918031 
 11/27  04:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,14.646420095848113,-8.451083512200391,16.700296770835713,-8.50388652168961,16.70047748259524,-8.469888273774128,16.700156288302214,-8.508546795857262,16.69979237784508,-8.466997646725682,18.491719654431762,-8.535848603127208,14.646420095848113,17.874924656560236,984.9655206516411,0.0,16.700296770835713,15.59868198434302,199.13538714376682,0.0,16.70047748259524,15.645128045801775,29.20642459491347,0.0,16.700156288302214,15.59244155496372,178.25873508203188,0.0,16.69979237784508,15.649778999049866,29.18992341608447,0.0,18.491719654431762,13.892118398580813,0.0,196.08005357225255,0.0,730.4347058041345,0.0,0.0,254.64678788617442,76.03007237220729,230.80127686007054,80.8084682197505,0.0,0.0,251.66998362691572,0.0,0.0,0.0,0.0,730.4347058041345,913.0433822551681,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,55.13637929548136,0.006476996450652047,7.383680411235362,0.0,14.31887884369521,0.0018837476436738736,-8.444926327709211,15.999971509089026,0.3705044250126874,0.0018837476436738736,16.0,82.0,0.0,0.001527829616694617,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0017005469632374063,11.5,-7.2,0.00621144618492455,0.0017005469632374063,4.5,3071004.157415482,1354960.257918031 
 11/27  05:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,14.512955435609259,-8.541612343495142,16.70029462125185,-8.547765305059933,16.699671415444165,-8.527689627348746,16.700216567625414,-8.550750519944975,16.700094493311205,-8.52620351986461,18.437999276550432,-8.581162168715206,14.512955435609259,17.887063833358184,1029.6561812532775,0.0,16.70029462125185,15.538683825204702,211.4232927087761,0.0,16.699671415444165,15.566707099501258,36.63107808825424,0.0,16.700216567625414,15.534689698759777,189.76383188354293,0.0,16.700094493311205,15.568319120827478,37.050374042768965,0.0,18.437999276550432,13.88364224200712,0.0,191.8478624333889,0.0,971.4553306784903,0.0,0.0,266.9318354823565,83.39905326605376,242.30830898497925,88.68922649208972,0.0,0.0,302.169622670684,0.0,0.0,0.0,0.0,971.4553306784903,1214.3191633481129,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,53.28653547065055,0.008089114347032595,7.383680411235362,0.0,14.18368194595769,0.0018724167921606296,-8.524987870458048,15.999984391565295,0.3705044250126874,0.0018724167921606296,16.0,82.0,0.0,0.0018847464656066354,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.0018991089376972931,11.5,-6.8875,0.00621144618492455,0.0018991089376972931,4.5,3072502.15207507,1354960.257918031 
 11/27  06:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,14.414133958706177,-8.518717717679696,16.700480282501015,-8.475353888793293,16.700081388971856,-8.483388859301773,16.699751977076183,-8.47562211086675,16.699756960406024,-8.485630849688153,18.391007486269256,-8.482329885217943,14.414133958706177,18.03806139093105,1063.1312761252611,0.0,16.700480282501015,15.637595833985253,232.15791703412913,0.0,16.700081388971856,15.626955833970289,46.94855914700105,0.0,16.699751977076183,15.637953703297825,210.1839133738075,0.0,16.699756960406024,15.62420256901947,46.88894142845885,0.0,18.391007486269256,14.046025735912252,0.0,188.15473597105262,0.0,1119.200265444572,0.0,0.0,287.677711206294,93.74366170243117,262.69027219647813,98.50267701956696,0.0,0.0,340.4323808382581,0.0,0.0,0.0,0.0,1119.200265444572,1399.0003318057152,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,53.96045894278744,0.00954772254320121,7.383680411235362,0.0,14.081267807546503,0.0018738716551211481,-8.520506162048855,15.999984725676821,0.3705044250126874,0.0018738716551211481,16.0,82.0,0.0,0.0021641102601196254,0.0,7.22,0.0,-6.7,0.00621144618492455,0.0020209491325024545,11.5,-6.7,0.00621144618492455,0.0020209491325024545,4.5,3073864.9465333335,1354960.257918031 
 11/27  07:00:00,-6.324999999999999,0.0,0.0,0.0,0.0,0.0,14.877031198884698,-8.309785562206697,19.98993851377501,-8.174119017142777,20.461098151076186,-8.052061850037504,19.920223965119526,-8.182877170617186,20.462925095051304,-8.032360315834579,20.42518896867339,-8.25914115836947,14.877031198884698,17.831446382418633,1973.6288378805966,0.0,19.98993851377501,13.079917947516705,3424.096695365133,0.0,20.461098151076186,12.842713321250447,1703.8940885047546,0.0,19.920223965119526,13.125985887002761,3294.5107371831236,0.0,20.462925095051304,12.86218764547365,1711.6927242723261,0.0,20.42518896867339,12.628413146056438,2878.697643577777,0.0,0.0,22357.011056703013,0.0,0.0,3741.9463057021057,2003.1993162057383,3590.2044387774285,2042.0755731819627,3228.513744278902,3390.9344311067525,3293.884527394782,0.0,0.0,0.0,0.0,22009.683520469436,27512.10440058679,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,70.88026380342532,0.47893182988053673,7.383680411235362,0.0,6.1656059612798,0.002011280338729101,-7.721714207562514,15.987468679780857,0.3705044250126874,0.002011280338729101,16.0,81.83118325846422,0.04108621138142718,0.06834231459509331,0.0,7.219999999999999,0.0,4.500059524859319,0.31057230924622753,0.00203196868209547,11.5,4.500059524859319,0.31057230924622753,0.00203196868209547,4.5,3515743.5073765647,1354960.257918031 
 11/27  08:00:00,-5.7875,0.0,0.0,0.0,0.0,0.0,15.692633279141866,-7.9342309700509706,21.59454954549699,-7.8160767689492046,22.126659955897267,-7.686832146317239,21.550536125439685,-7.82861522922567,22.072846073750462,-7.673436970285313,21.55406232556876,-7.958345690199844,15.692633279141866,17.485673223361655,2286.5401590400716,0.0,21.59454954549699,12.209697393077297,3312.6949476166023,0.0,22.126659955897267,11.953083278798212,1496.2297867778377,0.0,21.550536125439685,12.229351863050756,3187.28427511961,0.0,22.072846073750462,12.00646085474445,1531.4375308074714,0.0,21.55406232556876,12.088448946080451,2803.685830270514,0.0,0.0,20797.82667584672,0.0,0.0,3756.525664672532,1905.9110296714452,3604.175380942719,1979.5300803154637,3241.2290695252723,3222.643939537926,3253.855112085147,0.0,0.0,0.0,0.0,20797.82667584672,25997.2833448084,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,71.22698834221505,0.4605991885048255,7.383680411235362,0.0,6.286016093246726,0.002034972496965582,-7.592226579133694,16.00033334129037,0.3705044250126874,0.002034972496965582,16.0,82.0,0.03724083980715312,0.06513181816256806,0.0,7.22,0.0,4.499995147627935,0.31057230924622753,0.0020489290629792057,11.5,4.499995147627935,0.31057230924622753,0.0020489290629792057,4.5,3498577.4165214812,1354960.257918031 
 11/27  09:00:00,-5.225,11.0,5.0,11.0,5.0,20.0,16.914584880051038,-6.050946679599493,22.200533363446795,-3.8250763164688237,22.202135561460345,-4.20579827255137,22.198967820718007,-3.7949119705279335,22.20200262438401,-4.314613615782908,22.199092617256063,-3.6587262641958445,16.914584880051038,19.12335366123311,3314.0470438376815,0.0,22.200533363446795,16.74445057836096,1818.5346453747177,0.0,22.202135561460345,16.15191398572064,628.9522672738128,0.0,22.198967820718007,16.79428113192791,1659.9531111498443,0.0,22.20200262438401,15.993902992610293,668.0776523739711,0.0,22.199092617256063,17.031528823656373,535.9833770704857,0.0,0.0,13390.157471075956,0.0,0.0,2308.6754958870442,1043.2267678772196,2123.920155817191,1125.2493519632085,1023.7588030170726,3046.8552528975742,3185.452127722825,0.0,0.0,0.0,0.0,13390.157471075956,16737.696838844942,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.073502393191234,0.1709635683386175,7.383680411235362,0.0,6.470388050089872,0.002133685120069789,-7.060084550875283,15.999933926512593,0.3705044250126874,0.002133685120069789,16.0,82.0,0.033842534688544104,0.06137646541478014,0.0,7.22,0.0,4.499994783872582,0.31057230924622753,0.0021240764189417666,11.5,4.499994783872582,0.31057230924622753,0.0021240764189417666,4.5,33015182.478775654,1354960.257918031 
