Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/27  10:00:00,-4.625,11.0,5.0,11.0,5.0,20.0,17.85545671712574,-1.8708032127884187,22.202280618620346,-0.4012229856301154,22.20326212404755,-1.9347095774896883,22.20172781302351,-0.2674553784984217,22.202237368830254,-2.1983185669482608,22.582957164703092,0.8446625330216622,17.85545671712574,25.610243632746485,3068.990840793291,0.0,22.202280618620346,22.086485743159994,737.2056040352704,0.0,22.20326212404755,19.44520766475552,134.03415396832185,0.0,22.20172781302351,22.324349500678466,530.5088103847929,0.0,22.202237368830254,19.02204692123381,189.1246785054172,0.0,22.582957164703092,23.717589596836525,0.0,519.9766662483805,0.0,9358.84313304964,0.0,0.0,1227.6353762511317,548.8588858428952,995.1132381322749,646.7577611639329,0.0,2859.4771203800665,3127.855285053609,0.0,0.0,0.0,0.0,9358.84313304964,11698.553916312048,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.014745299616024,0.11184143304298338,7.383680411235362,0.0,6.628697959372718,0.002381087585496037,-5.807985880829997,15.999872981934098,0.3705044250126874,0.002381087585496037,16.0,82.0,0.030477916151036916,0.05840526115135694,0.0,7.22,0.0,4.499996218754904,0.31057230924622753,0.0022384684477109998,11.5,4.499996218754904,0.31057230924622753,0.0022384684477109998,4.5,43309700.19839439,1354960.257918031 
 11/27  11:00:00,-3.7124999999999995,11.0,5.0,11.0,5.0,20.0,18.67403753457915,0.06081649786981985,22.20170975925931,1.0589287870341244,22.20107835199996,-0.9553107869570674,22.201483657936834,1.2611026500622533,22.201815370405562,-1.2304905297013726,23.192373373922344,3.3232113824160052,18.67403753457915,28.46681864337344,2888.1969936197343,0.0,22.20170975925931,24.652063077548643,190.37961213936393,0.0,22.20107835199996,21.09855277055405,0.0,151.3751387744752,22.201483657936834,25.014004514359982,39.02026692557473,70.5039568344946,22.201815370405562,20.62119205482262,4.3991484746549645,68.74751183768763,23.192373373922344,27.288477681787707,0.0,569.0123790674568,0.0,7419.139086543763,0.0,0.0,682.1336941866775,263.95621877432757,434.61986209103014,393.8410464728701,0.0,2574.190086496548,3078.624733456182,0.0,0.0,0.0,0.0,7419.139086543763,9273.923858179704,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.709592479944675,0.09180204316345342,7.383680411235362,0.0,6.764809299230794,0.002643372024502076,-4.6038699287088125,15.999868466171751,0.3705044250126874,0.002643372024502076,16.0,82.0,0.02583000058743293,0.0560101261073863,0.0,7.22,0.0,4.499346479228047,0.31057230924622753,0.0024225862787458727,11.5,4.499346479228047,0.31057230924622753,0.0024225862787458727,4.5,44640965.66198711,1354960.257918031 
 11/27  12:00:00,-3.3,8.8,4.0,8.8,4.0,16.0,19.367152860123547,1.257228587567926,22.201866318472565,1.5356608066979693,22.201721851868292,-0.6134292968068793,22.201591061570348,1.7610705924253667,22.201591518574933,-0.8752309958633137,23.330815604575474,4.49363103035518,19.367152860123547,29.766586302925468,2578.567914059957,0.0,22.201866318472565,25.50419766713644,152.07055932537622,0.0,22.201721851868292,21.698970481382105,0.0,144.89081341428863,22.201591061570348,25.919991249242592,0.0,59.26894535615537,22.201591518574933,21.233794318740372,0.0,82.06484909275497,23.330815604575474,29.372477139578557,0.0,580.5648834914949,0.0,7101.797876974524,0.0,0.0,644.0792575696049,270.6105818868805,407.0759388446224,376.2864931877559,0.0,2445.3205670120433,3035.169379623589,0.0,0.0,0.0,0.0,7101.797876974524,8877.247346218155,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.548596865527486,0.08721321446876928,7.383680411235362,0.0,6.884202556022392,0.0028321891288363124,-3.8038156636941496,15.999935696463183,0.3705044250126874,0.0028321891288363124,16.0,82.0,0.023856529335028732,0.05399231714576055,0.0,7.22,0.0,4.4986455733527615,0.31057230924622753,0.0025662690870040783,11.5,4.4986455733527615,0.31057230924622753,0.0025662690870040783,4.5,43286659.97943195,1354960.257918031 
 11/27  13:00:00,-3.3,4.4,2.0,4.4,2.0,8.0,19.813219989277034,1.074374396281213,22.201545897818892,0.44131045340648173,22.201571452524146,-1.4379770983049827,22.20127439872548,0.6595930362315298,22.201553534872758,-1.652872411038743,23.000722209009425,3.595221535113611,19.813219989277034,28.585186237739578,2165.5996225208346,0.0,22.201545897818892,23.574428187589568,330.72982791254776,0.0,22.201571452524146,20.271580244212977,0.0,27.19505089658793,22.20127439872548,23.958898676798135,162.04637200690013,0.0,22.201553534872758,19.91116357312191,17.35152398103304,0.0,23.000722209009425,28.14199900393104,0.0,554.187036626892,0.0,7680.050151618207,0.0,0.0,822.291890669269,388.0420352405039,627.7269609316888,475.49934927055483,0.0,2445.3306407830833,3004.744318540221,0.0,0.0,0.0,0.0,7680.050151618207,9600.062689522758,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.63746485327124,0.0901058343392642,7.383680411235362,0.0,6.967538267428853,0.002875587426718589,-3.643760802455783,16.001251360651782,0.3705044250126874,0.002875587426718589,16.0,82.0,0.023856529335028732,0.052631335041682464,0.0,7.22,0.0,4.498136470348549,0.31057230924622753,0.0026039624151312766,11.5,4.498136470348549,0.31057230924622753,0.0026039624151312766,4.5,39239327.453658625,1354960.257918031 
 11/27  14:00:00,-3.3,8.8,4.0,8.8,4.0,16.0,20.23807079277035,0.22948656017419036,22.201110918439095,0.5131651673889461,22.201143977191144,-1.0551183348840223,22.200606277211435,0.7068791344151799,22.20066972176456,-1.238450077576259,23.367708523428263,3.4535422968376643,20.23807079277035,26.184787954393855,2167.2741280315804,0.0,22.201110918439095,23.700785594352055,25.281527924119814,0.0,22.201143977191144,20.928177454973063,0.0,120.23731169162215,22.200606277211435,24.036817455292088,0.0,101.8743420873351,22.20066972176456,20.6121118239545,0.0,103.86184838154401,23.367708523428263,27.242825628184164,0.0,582.9354606845521,0.0,6938.013509610145,0.0,0.0,517.5444013629124,295.0705269396202,364.3743787164542,354.34789369458827,0.0,2445.888390271729,2980.546310327142,0.0,0.0,0.0,0.0,6938.013509610145,8672.51688701268,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.208439406522444,0.08373763879829985,7.383680411235362,0.0,7.032589289832818,0.002891279798114492,-3.5890227062527664,16.001391842101135,0.3705044250126874,0.002891279798114492,16.0,82.0,0.023865151354570825,0.05157783188666888,0.0,7.22,0.0,4.498818759371222,0.31057230924622753,0.0026803186754547482,11.5,4.498818759371222,0.31057230924622753,0.0026803186754547482,4.5,41933389.41168865,1354960.257918031 
 11/27  15:00:00,-2.9875,11.0,5.0,11.0,5.0,20.0,20.619558052808213,1.2885848778650002,22.201049353081334,1.8861505070122315,22.201779803419484,-0.03120649335249119,22.200627966183337,2.086435730352881,22.201091636218344,-0.27921915591078555,23.710254268295557,5.013463673715868,20.619558052808213,27.612025942696516,2204.435091164202,0.0,22.201049353081334,26.161114174824448,0.0,105.62419833017668,22.201779803419484,22.753820979738677,0.0,141.55361398019915,22.200627966183337,26.539278348160583,0.0,175.3987278248245,22.201091636218344,22.309632255204495,0.0,147.82746299230456,23.710254268295557,29.779198567043835,0.0,610.6218130486642,0.0,6534.720278571485,0.0,0.0,387.00338880538357,273.9299023133178,291.16205461439824,310.568247596701,0.0,2348.1484506527795,2955.6420557431693,0.0,0.0,0.0,0.0,6534.720278571485,8168.400348214357,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.39627616128426,0.07962213738823329,7.383680411235362,0.0,7.099298150055744,0.0029107100796328575,-3.509909289175814,16.001244009962086,0.3705044250126874,0.0029107100796328575,16.0,82.0,0.02245505792888902,0.05051779343028365,0.0,7.22,0.0,4.499890713588825,0.31057230924622753,0.00266383742575395,11.5,4.499890713588825,0.31057230924622753,0.00266383742575395,4.5,42829542.49713697,1354960.257918031 
 11/27  16:00:00,-2.425,11.0,5.0,11.0,5.0,20.0,20.8464098353491,2.449914412702994,22.201553488011974,2.837681770984007,22.201435584013055,0.605572439634383,22.201871170970875,3.0646553449067575,22.20095299452434,0.300640032814113,23.841618000303285,6.457645019533183,20.8464098353491,29.584971140224294,2136.0336569814317,0.0,22.201553488011974,27.991109576526185,0.0,72.73388211157362,22.201435584013055,23.85509653878524,0.0,87.88573846603407,22.201871170970875,28.444846767701563,0.0,72.39643719729793,22.20095299452434,23.335180468754835,0.0,111.81113022112584,23.841618000303285,32.65266848079891,0.0,621.7750513247667,0.0,6536.906958215356,0.0,0.0,420.0580977188617,327.65353777090695,394.1768132296967,346.7011562842702,0.0,2172.231607978137,2939.646374431216,0.0,0.0,0.0,0.0,6536.906958215356,8171.133697769195,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.95941724852268,0.07792314663612383,7.383680411235362,0.0,7.1443004156119745,0.003080793095344708,-2.8430642422104273,16.000741282566263,0.3705044250126874,0.003080793095344708,16.0,82.0,0.020032857342323684,0.04984968331895291,0.0,7.22,0.0,4.499869208587853,0.31057230924622753,0.002790653740121207,11.5,4.499869208587853,0.31057230924622753,0.002790653740121207,4.5,41027933.57574297,1354960.257918031 
 11/27  17:00:00,-2.5749999999999997,11.0,5.0,11.0,5.0,20.0,20.94879562024996,3.3464686269902155,22.202437949347985,3.552189373132105,22.20112471830373,1.2311726530177618,22.201991066979673,3.7935150198080714,22.201890927461356,0.9252246084984992,23.69973978599295,7.498554897404705,20.94879562024996,31.329713256209082,2092.031244780117,0.0,22.202437949347985,29.438971627299544,195.93047259655395,0.0,22.20112471830373,24.953914937265594,32.02464444922839,0.0,22.201991066979673,29.944997845350734,186.5889819285362,0.0,22.201890927461356,24.408985469561138,22.146073928367116,8.164741979111113,23.69973978599295,35.36907146517539,0.0,611.0671413636674,0.0,7321.216911481127,0.0,0.0,688.0029256982452,447.39901721331427,652.3741704976529,472.4394447124826,0.0,2219.4576711915906,2932.1260737822195,0.0,0.0,0.0,0.0,7321.216911481127,9151.521139351407,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.048735207478934,0.08346574827290154,7.383680411235362,0.0,7.166312401325415,0.0031897339595028246,-2.4201972776982017,16.000896364825167,0.3705044250126874,0.0031897339595028246,16.0,82.0,0.020668679253814007,0.04953999080059239,0.0,7.22,0.0,4.4995038747599505,0.31057230924622753,0.002859651752364935,11.5,4.4995038747599505,0.31057230924622753,0.002859651752364935,4.5,37433084.723926164,1354960.257918031 
 11/27  18:00:00,-2.8,11.0,5.0,11.0,5.0,20.0,20.95783096157116,3.8722262234331044,22.203318657220162,3.8447661795992465,22.20240277067398,1.3804488225069265,22.2023956191533,4.101847348199541,22.202841180339096,1.060558354524509,23.59125516513682,8.01219918377271,20.95783096157116,32.49257167086503,2078.4585596911074,0.0,22.203318657220162,30.049549154670988,340.7237005127413,0.0,22.20240277067398,25.220667077374813,80.21510319027021,0.0,22.2023956191533,30.599501952033492,285.1597906639217,0.0,22.202841180339096,24.646380857611117,75.17581535309921,0.0,23.59125516513682,36.86579754683859,0.0,602.7435040239502,0.0,7771.464145527172,0.0,0.0,832.3005177870699,495.55925997314034,750.5519555298828,533.5740187687331,0.0,2289.9595965543635,2930.399530393306,0.0,0.0,0.0,0.0,7771.464145527172,9714.330181908963,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.655101881716966,0.08698838984655462,7.383680411235362,0.0,7.171731472332834,0.003209953367263327,-2.340645281473882,16.001376754783436,0.3705044250126874,0.003209953367263327,16.0,82.0,0.021631194328975433,0.04946980742183138,0.0,7.22,0.0,4.499490492147913,0.31057230924622753,0.002839776700353796,11.5,4.499490492147913,0.31057230924622753,0.002839776700353796,4.5,37436364.528752446,1354960.257918031 
 11/27  19:00:00,-3.1125,5.5,2.5,5.5,2.5,10.0,20.583242094070506,3.4974233945217597,22.204139555690467,2.514868399082659,22.201752496857043,-0.014155428114538737,22.203356195278175,2.787692058984058,22.201427128027014,-0.30285148471038803,22.526458456992856,6.782706786118075,20.583242094070506,32.391597867720954,1551.4905325551026,0.0,22.204139555690467,27.381675008391184,1173.4453416616748,0.0,22.201752496857043,22.76316482950142,446.41709939627225,0.0,22.203356195278175,27.918805938118435,1106.795731588591,0.0,22.201427128027014,22.256053327344297,444.03568875140354,0.0,22.526458456992856,36.16124220845305,0.0,468.98901192313656,0.0,10303.420985994708,0.0,0.0,1662.4425570194917,861.0642457664926,1569.4966811632412,901.7267436609458,48.70082340104672,2387.1180180069014,2946.203064619371,0.0,0.0,0.0,0.0,10303.420985994708,12879.276232493385,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.30532451083781,0.11349237768504078,7.383680411235362,0.0,7.125139464884253,0.00303211354326934,-3.0055221986760436,15.999888614481101,0.3705044250126874,0.00303211354326934,16.0,82.0,0.023013159439729362,0.05012151990994312,0.0,7.22,0.0,4.499638773724919,0.31057230924622753,0.002631201787849124,11.5,4.499638773724919,0.31057230924622753,0.002631201787849124,4.5,23061146.904115483,1354960.257918031 
 11/27  20:00:00,-3.675,0.0,0.0,0.0,0.0,0.0,20.030175729759897,1.0969568191256494,22.204929287473917,-0.7927492752559632,22.20282406867927,-2.7518827973723106,22.204314573255502,-0.5564948615685577,22.20266797732652,-2.9371816546193923,22.203556030262604,3.114111472127495,20.030175729759897,28.266771312329446,1115.8444470329707,0.0,22.204929287473917,21.408343590972834,1921.9409758436232,0.0,22.20282406867927,18.191696655183286,782.3018765100853,0.0,22.204314573255502,21.818615930333237,1852.0848690723144,0.0,22.20266797732652,17.907234886267872,781.7399741663955,0.0,22.203556030262604,28.63544493049355,844.6783326123898,0.0,0.0,14015.451102397841,0.0,0.0,2410.4665521852676,1196.8179289206464,2314.1988602603387,1239.3044681140325,1329.8335584549536,2562.50301958737,2975.1985200181916,0.0,0.0,0.0,0.0,14015.451102397841,17519.3138779973,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.60707210288446,0.16435968300174414,7.383680411235362,0.0,7.0433353383786566,0.002758101239250044,-4.102645595563878,16.000048236025428,0.3705044250126874,0.002758101239250044,16.0,82.0,0.025630571993203292,0.051346862469255836,0.0,7.22,0.0,4.49943986351597,0.31057230924622753,0.0024291554012094304,11.5,4.49943986351597,0.31057230924622753,0.0024291554012094304,4.5,12308851.448629702,1354960.257918031 
 11/27  21:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,19.273810410543277,-1.1892886866516188,19.55566129377909,-1.9664115811156098,19.817170619320272,-2.5120208328739766,19.596849505238424,-1.8416377161482707,19.820404849970107,-2.4849296933082488,20.88237770508858,0.6474799904518536,19.273810410543277,24.775251592590337,649.1486815060696,0.0,19.55566129377909,22.84823030749943,41.63939869187351,6.079596604051199,19.817170619320272,21.505399928017606,18.253832781438085,5.7912656937491995,19.596849505238424,23.025300680521916,36.584198381542805,6.0166074677648576,19.820404849970107,21.554045672148042,19.861318489753486,6.347504980126053,20.88237770508858,25.936865537550435,0.0,69.480937817567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.20633666791816,0.0,7.383680411235362,0.0,18.998733162469122,0.0035368227062392297,-1.144311056129167,20.003120842997507,0.3705044250126874,0.0035368227062392297,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.002318082196850615,11.5,-4.2125,0.00621144618492455,0.002318082196850615,4.5,7114960.257918031,1354960.257918031 
 11/27  22:00:00,-5.4624999999999995,0.0,0.0,0.0,0.0,0.0,18.313633510179123,-1.5271836494039,18.34377183358452,-1.992328167621023,18.68141238678821,-1.8958048558893348,18.37846389335241,-1.9598538168040331,18.690147927666075,-1.8547242775919774,20.058192420059306,-0.709829302496555,18.313633510179123,25.58136117215653,344.76666414134206,0.0,18.34377183358452,24.56118591464095,63.563046121240575,0.0,18.68141238678821,24.24334926563035,30.97616194187026,0.0,18.37846389335241,24.57407599498864,57.56696017314147,0.0,18.690147927666075,24.313114269478437,33.53648357956632,0.0,20.058192420059306,24.55833548168316,0.0,72.21774381700891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.20633666791816,0.0,7.383680411235362,0.0,18.13900583937771,0.0034130466806600425,-1.5539301629342108,19.143622034395023,0.3705044250126874,0.0034130466806600425,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.4624999999999995,0.00621144618492455,0.002127253980869057,11.5,-5.4624999999999995,0.00621144618492455,0.002127253980869057,4.5,3064960.257918031,1354960.257918031 
 11/27  23:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,17.509099389386027,-1.815240009500524,17.699233237692653,-2.181966672156121,18.01265426427327,-2.014003828777999,17.724991714983105,-2.1844493351415997,18.019351067528287,-1.9913090706991388,19.60360496526643,-1.663533790018623,17.509099389386027,26.270667022566137,393.5392768968891,0.0,17.699233237692653,25.173483468975945,47.4496512521647,0.0,18.01265426427327,25.030640664547107,19.0138697588211,0.0,17.724991714983105,25.127385466983355,42.98317472487901,0.0,18.019351067528287,25.067583222083847,20.486520066405205,0.0,19.60360496526643,23.334533942701132,0.0,103.16409448788272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.20633666791816,0.0,7.383680411235362,0.0,17.29160927642483,0.0033343922060014557,-1.8125507856740977,18.296370759311714,0.3705044250126874,0.0033343922060014557,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7875,0.00621144618492455,0.0019183413353769272,11.5,-6.7875,0.00621144618492455,0.0019183413353769272,4.5,3064960.257918031,1354960.257918031 
 11/27  24:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,16.792346968051305,-2.185711291437971,17.26327130724993,-2.47916602220244,17.53913488836438,-2.3286354817965464,17.285473520540663,-2.491125983385334,17.541794617927692,-2.312610889218103,19.275045722076626,-2.340865719860626,16.792346968051305,26.652063339267176,484.97555614289286,0.0,17.26327130724993,25.239738137892914,23.409596964575087,0.0,17.53913488836438,25.118445744579507,3.1685252489077698,1.909936970321553,17.285473520540663,25.17903919552713,20.491937522007618,0.0,17.541794617927692,25.147966945577906,3.354505988082849,2.162325903470503,19.275045722076626,22.50514506586052,0.0,135.46023040810798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.20633666791816,0.0,7.383680411235362,0.0,16.55295653052898,0.003228398976354249,-2.1729604181419404,17.557913865162845,0.3705044250126874,0.003228398976354249,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0017870407635004813,11.5,-7.575,0.00621144618492455,0.0017870407635004813,4.5,3064960.257918031,1354960.257918031 
 11/28  01:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,16.170560993969772,-2.576070187212404,16.970096926345057,-2.8149906511344893,17.191238200294258,-2.6917090504231624,16.99089591989214,-2.8282125899643535,17.188961746856567,-2.679470699304754,19.048022888836897,-2.8553171283926377,16.170560993969772,26.835515460381544,596.4111931257696,0.0,16.970096926345057,24.997910871218505,1.3942870597350634,5.8864636549548095,17.191238200294258,24.906793537091175,0.0,18.603687624600525,16.99089591989214,24.93721503786736,0.9109922663463408,6.7278662304546515,17.188961746856567,24.936004650464483,0.0,20.36069602919514,19.048022888836897,21.860937472676913,0.0,168.33791625913676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.20633666791816,0.0,7.383680411235362,0.0,15.90837989979471,0.003117784199827645,-2.5702324346986476,16.91354170610986,0.3705044250126874,0.003117784199827645,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.0016542157254315435,11.5,-8.1125,0.00621144618492455,0.0016542157254315435,4.5,3064960.257918031,1354960.257918031 
 11/28  02:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,15.654586779455027,-2.954155259688558,16.749636390666712,-3.1647977153861673,16.91486276546663,-3.060775435159179,16.76428994048352,-3.1771184244578254,16.90769684173444,-3.0502604106318216,18.865877278582722,-3.2852591375350917,15.654586779455027,26.868026521908597,695.1995066759946,0.0,16.749636390666712,24.61459961689409,6.148730024880479,19.780186193400596,16.91486276546663,24.57208869348816,0.0,36.104694398287506,16.76428994048352,24.566111598800102,0.0,22.52416995134564,16.90769684173444,24.605042031550152,0.0,39.31147067297911,18.865877278582722,21.324296132884875,0.0,196.33709092642943,0.0,8.017979293272083,0.0,0.0,16.057344662693534,0.0,6.683608341792117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.017979293272083,10.022474116590102,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.16234837115498,0.00009591208704531392,7.383680411235362,0.0,15.370481498553271,0.003014375104061116,-2.950010707168964,16.375834531980832,0.3705044250126874,0.003014375104061116,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.3,0.00621144618492455,0.001595578051130363,11.5,-8.3,0.00621144618492455,0.001595578051130363,4.5,3065050.08093832,1354960.257918031 
 11/28  03:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,15.236281251483732,-3.3308424863026276,16.70001924359108,-3.54309974499859,16.718743899491713,-3.445622562289344,16.700056263959173,-3.5546585143344993,16.715275625243105,-3.4351057063389696,18.680277003739533,-3.702170480488875,15.236281251483732,26.73657217489619,789.5875696676935,0.0,16.70001924359108,23.91691614347248,126.19790476330763,0.0,16.718743899491713,24.08576330614361,1.3622914895192366,25.117876653217365,16.700056263959173,23.893501702092593,110.06498514845481,0.0,16.715275625243105,24.11252526306475,1.8879416100127173,25.540980488890284,18.680277003739533,20.826431815338534,0.0,209.44469486747357,0.0,187.59048742046025,0.0,0.0,179.92976960276917,22.805452891563405,160.93607944377527,27.47009239505627,0.0,0.0,28.227991977500672,0.0,0.0,0.0,0.0,187.59048742046025,234.4881092755753,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,59.56886143810749,0.0019439204525498832,7.383680411235362,0.0,14.942537324795381,0.002916933033826382,-3.321550675369794,16.023488393978038,0.3705044250126874,0.002916933033826382,16.0,82.0,0.0,0.00014426677272156405,0.0,7.22,0.0,-7.987500000000001,0.00621144618492455,0.0016009225951282213,11.5,-7.987500000000001,0.00621144618492455,0.0016009225951282213,4.5,3066777.7770387796,1354960.257918031 
 11/28  04:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.914570997537512,-3.755004635294543,16.700072367671613,-3.9826673852002044,16.698963963412844,-3.8754158260185845,16.69946040501995,-3.994748745318201,16.70002538981517,-3.86308895504349,18.534764905669263,-4.1720096181788335,14.914570997537512,26.334727400379126,889.8889547326178,0.0,16.700072367671613,23.04307081010797,217.63812770516643,0.0,16.698963963412844,23.25516550721331,32.32939624954378,0.0,16.69946040501995,23.020364596151182,202.14507102832755,0.0,16.70002538981517,23.277906446528544,33.22446693826669,0.0,18.534764905669263,20.196575844793593,0.0,199.79255494716438,0.0,537.1923883844617,0.0,0.0,273.24395563483665,79.13777509670956,254.74221089861203,84.95493651003339,0.0,0.0,145.74830133245615,0.0,0.0,0.0,0.0,537.1923883844617,671.490485480577,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,52.5064576132184,0.004310223065400503,7.383680411235362,0.0,14.604714348903975,0.0028156361815448055,-3.733406780263454,15.999894164968733,0.3705044250126874,0.0028156361815448055,16.0,82.0,0.0,0.0008267345160545281,0.0,7.22,0.0,-7.8,0.00621144618492455,0.001554918557977155,11.5,-7.8,0.00621144618492455,0.001554918557977155,4.5,3068976.877582629,1354960.257918031 
 11/28  05:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,14.679094690788329,-4.19248433144625,16.700069448570044,-4.425868085195782,16.699974885133237,-4.3135704040511875,16.69972786258543,-4.438514531604909,16.700127963439023,-4.300900736046865,18.45330738585393,-4.636189434802111,14.679094690788329,25.763980344097668,970.7547133637879,0.0,16.700069448570044,22.19148532551666,279.4667742055027,0.0,16.699974885133237,22.404617535038483,64.60086805065527,0.0,16.69972786258543,22.16809299036791,265.29502356507345,0.0,16.700127963439023,22.428554128309308,64.4840117536072,0.0,18.45330738585393,19.513801130010634,0.0,193.32687975301138,0.0,1042.9241748367922,0.0,0.0,335.0582517743881,111.46256755958635,317.8995324887077,116.20599231610427,0.0,0.0,241.19850553630442,0.0,0.0,0.0,0.0,1042.9241748367922,1303.6552185459902,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,47.932959408135716,0.007310981753132984,7.383680411235362,0.0,14.349420804906561,0.0027091894139029955,-4.171055292997168,15.999975770124282,0.3705044250126874,0.0027091894139029955,16.0,82.0,0.0,0.0014562078561700328,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.0014462156777324622,11.5,-8.1125,0.00621144618492455,0.0014462156777324622,4.5,3071759.806225509,1354960.257918031 
 11/28  06:00:00,-10.049999999999999,0.0,0.0,0.0,0.0,0.0,14.49706309128502,-4.65007188269939,16.69974238379257,-4.89972091444948,16.70008156509043,-4.781766980432732,16.699969966992505,-4.9129754084976,16.699913553297836,-4.768383783327515,18.374337194774714,-5.126808283427016,14.49706309128502,25.07339506923471,1032.7978894965156,0.0,16.69974238379257,21.313542586841425,410.7086902936624,0.0,16.70008156509043,21.52874833161396,117.13244147650317,0.0,16.699969966992505,21.289122347925435,393.2109192954408,0.0,16.699913553297836,21.55357199011972,117.05395690125374,0.0,18.374337194774714,18.806164335335794,0.0,187.06543413714292,0.0,1615.9016922027577,0.0,0.0,466.2705493571547,163.99210016837577,445.831061363159,168.7496159860678,0.0,0.0,323.69428951048025,0.0,0.0,0.0,0.0,1615.9016922027577,2019.8771152534468,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,48.09402410896472,0.011415879133383471,7.383680411235362,0.0,14.128579487302922,0.0026018624711107974,-4.6279308741768705,15.999984687197202,0.3705044250126874,0.0026018624711107974,16.0,82.0,0.0,0.002042064469277516,0.0,7.22,0.0,-10.049999999999999,0.00621144618492455,0.001299652052495971,11.5,-10.049999999999999,0.00621144618492455,0.001299652052495971,4.5,3075578.7975808387,1354960.257918031 
 11/28  07:00:00,-12.162500000000001,0.0,0.0,0.0,0.0,0.0,14.811008898277759,-6.210873106745657,19.64107362222826,-7.301757868056706,20.164145704112418,-8.476423074687794,19.567084153590805,-7.228592685151149,20.185991999364255,-8.682394492872428,20.33654638307806,-6.724294714899669,14.811008898277759,21.568066424436196,1910.528512794156,0.0,19.64107362222826,14.549844630857496,3443.5692815010884,0.0,20.164145704112418,12.822407258036174,1718.642119834973,0.0,19.567084153590805,14.700984901043816,3313.2281464964362,0.0,20.185991999364255,12.59148546618798,1726.749067391509,0.0,20.33654638307806,14.574028656560666,2879.169501018713,0.0,0.0,24855.2476452564,0.0,0.0,3729.439746634876,1996.914358542111,3578.172088780818,2035.7130685324132,3217.988959267891,5210.9768945819205,3283.7581951879038,0.0,0.0,0.0,0.0,23984.315660880617,29980.39457610077,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,71.04227628845857,0.5400034937587939,7.383680411235362,0.0,6.161101007169876,0.0013402676629922401,-12.157300858371752,15.967995017003364,0.3705044250126874,0.0013402676629922401,16.0,81.62510606819754,0.1021775975016654,0.0683225923531122,0.0,7.219999999999999,0.0,4.49990463688251,0.31057230924622753,0.001149667048011018,11.5,4.49990463688251,0.31057230924622753,0.001149667048011018,4.5,3573276.0495876195,1354960.257918031 
 11/28  08:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,15.428885359370087,-9.066444432495075,21.077772173925002,-10.14718728255712,22.07212372061565,-11.863534077887818,20.99092488024951,-10.006418673791714,21.760410434691416,-12.076369566943026,21.43921607499074,-8.781722152050833,15.428885359370087,16.149565967367074,2265.9000434780364,0.0,21.077772173925002,10.297109581602802,3354.6864263458074,0.0,22.07212372061565,8.303506814322272,1220.9577222011455,0.0,20.99092488024951,10.48169875232838,3230.333140707692,0.0,21.760410434691416,8.303530093988904,1625.8324268279507,0.0,21.43921607499074,11.348998127358794,2815.2863259520664,0.0,0.0,22760.76768248852,0.0,0.0,3753.689242024936,1625.7491403882032,3601.394584656808,2049.553124572804,3239.258519329396,5409.788848114278,3259.684930271098,0.0,0.0,0.0,0.0,22760.76768248852,28450.95960311065,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,71.71411098007563,0.5278341792222802,7.383680411235362,0.0,6.255340419782422,0.0011987572415020952,-13.36407822278216,16.00027538185712,0.3705044250126874,0.0011987572415020952,16.0,82.0,0.10998027464970278,0.06546012311275513,0.0,7.219999999999999,0.0,4.500509698005439,0.31057230924622753,0.0010736612469350762,11.5,4.500509698005439,0.31057230924622753,0.0010736612469350762,4.5,3562017.101445361,1354960.257918031 
 11/28  09:00:00,-12.1125,11.0,5.0,11.0,5.0,20.0,16.563386540014566,-9.582050922853664,22.18707583827328,-7.727094532821864,22.368119560681546,-8.975418099231486,22.178295173948285,-7.604204739964419,22.200487881111947,-9.187576588312279,22.199887448154968,-6.322898598148345,16.563386540014566,14.332089412364226,3440.461786527134,0.0,22.18707583827328,11.964881174604635,1822.9992404996412,0.0,22.368119560681546,10.583757031530723,1.6022966163567576,277.6462796364476,22.178295173948285,12.099572273284187,1878.2142506749983,0.0,22.200487881111947,10.503293621544827,744.9773306269599,0.0,22.199887448154968,13.505401081193845,370.5678156437594,70.53557143698298,0.0,14853.515284342564,0.0,0.0,2310.818078356997,149.38360245239778,2339.114230068148,1201.216722143925,787.0359178056412,5195.122109217362,3196.97147903475,0.0,0.0,0.0,0.0,14853.515284342564,18566.894105428208,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,67.04696619372795,0.242956729802251,7.383680411235362,0.0,6.423258408363459,0.0012076713168429447,-13.27450185222883,15.999963735067086,0.3705044250126874,0.0012076713168429447,16.0,82.0,0.09973461298187787,0.06198615594562813,0.0,7.219999999999999,0.0,4.499892507712726,0.31057230924622753,0.0011268157175379164,11.5,4.499892507712726,0.31057230924622753,0.0011268157175379164,4.5,33083179.69032167,1354960.257918031 
 11/28  10:00:00,-10.2625,11.0,5.0,11.0,5.0,20.0,17.63112305573589,-5.771512750442651,22.200947869361876,-4.021691788574492,23.9838766814772,-5.5576714209009985,22.20155348888936,-3.846391146004583,22.202535603223595,-6.32023012521608,22.828312901629573,-2.173779647765653,17.63112305573589,18.68660006135397,3273.8936938392244,0.0,22.200947869361876,16.342390079856305,226.7142859468222,41.16752148414923,23.9838766814772,12.852854858637796,0.0,534.0824264566368,22.20155348888936,16.588145970709775,605.5941045121499,0.0,22.202535603223595,13.407560307158182,230.1183633430797,0.0,22.828312901629573,18.387838323294826,0.0,538.5069170955038,0.0,10101.887313532869,0.0,0.0,676.2004522528181,0.0,1069.0824061524656,686.8391167919569,0.0,4617.398184792518,3132.023627876576,0.0,0.0,0.0,0.0,10101.887313532869,12627.359141916088,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,66.0501324761092,0.15131135918843922,7.383680411235362,0.0,6.6009053328435305,0.0013918191206434044,-11.700841637091646,16.000353757646735,0.3705044250126874,0.0013918191206434044,16.0,82.0,0.07679864438124981,0.05861150343019643,0.0,7.219999999999999,0.0,4.499744595858351,0.31057230924622753,0.001228842235060752,11.5,4.499744595858351,0.31057230924622753,0.001228842235060752,4.5,43346983.37085642,1354960.257918031 
 11/28  11:00:00,-8.4,11.0,5.0,11.0,5.0,20.0,18.715614680683366,-2.942498888025299,22.440465280035717,-1.992327424276041,24.83930158267796,-3.508684018064966,22.20154526325234,-1.7641230619284698,22.202030609051754,-5.0408395174823095,23.448402320451592,1.016650742899862,18.715614680683366,22.162545943011885,3067.5918024101375,0.0,22.440465280035717,19.07187337867625,0.0,497.2606863707247,24.83930158267796,14.53250908305882,0.0,591.8056751075837,22.20154526325234,19.72908704112694,118.31946387168279,20.529022648002467,22.202030609051754,14.955439921203753,28.099162547176093,27.40397440168016,23.448402320451592,22.79906505873632,0.0,588.349262425317,0.0,8081.922486926296,0.0,0.0,14.374947564736152,0.0,562.5918193511827,457.88812024577607,0.0,4035.465370459553,3073.1930552868057,0.0,0.0,0.0,0.0,8081.922486926296,10102.403108657869,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,65.76764834126666,0.11890945557921885,7.383680411235362,0.0,6.760951228874077,0.0015597230384668426,-10.422982946045337,15.999922058103241,0.3705044250126874,0.0015597230384668426,16.0,82.0,0.05713477932666303,0.05575137696401536,0.0,7.22,0.0,4.499834429869,0.31057230924622753,0.0013089575778000356,11.5,4.499834429869,0.31057230924622753,0.0013089575778000356,4.5,44666552.05844183,1354960.257918031 
 11/28  12:00:00,-7.1125,8.8,4.0,8.8,4.0,16.0,19.711991563751116,-1.6312223718436458,23.114828179650946,-1.471806150633209,24.491461928262176,-3.381652933460028,22.20154416705646,-1.3966927719799884,22.202219448425165,-4.997718053900494,23.684593088367134,2.3921975909113296,19.711991563751116,23.24007600631498,2698.3168278018384,0.0,23.114828179650946,19.11925006652714,0.0,565.4905740128629,24.491461928262176,14.99426635923654,0.0,568.6717567963917,22.20154416705646,20.334555134884727,0.0,96.59291827227878,22.202219448425165,15.008612947777785,0.0,95.31533010999703,23.684593088367134,24.78626854380351,0.0,607.6433608333405,0.0,7299.409144907166,0.0,0.0,0.0,0.0,368.87106846228426,362.11801724362374,0.0,3632.942453621202,3010.6984386180166,0.0,0.0,0.0,0.0,7299.409144907166,9124.261431133957,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,65.10724970525459,0.10320570528646231,7.383680411235362,0.0,6.929959308762639,0.0016541539148458599,-9.759702032573184,15.999968435857387,0.3705044250126874,0.0016541539148458599,16.0,82.0,0.046311021382626216,0.05289139796915125,0.0,7.22,0.0,4.499956006156953,0.31057230924622753,0.0013394088695153437,11.5,4.499956006156953,0.31057230924622753,0.0013394088695153437,4.5,43301778.178935006,1354960.257918031 
 11/28  13:00:00,-6.012499999999999,4.4,2.0,4.4,2.0,8.0,20.438308516565968,-2.0816857695804467,23.380041647935048,-2.756941307583128,23.296023605011335,-5.297424456445707,22.201892138279735,-2.8295939696517216,22.20062174317865,-6.346608368412287,23.439078270121776,1.2926794548135685,20.438308516565968,21.420638408242823,2140.2671636200503,0.0,23.380041647935048,16.923209314442797,0.0,586.2879074256857,23.296023605011335,13.698401629342946,0.0,488.2708884191532,22.201892138279735,18.060890844592567,56.54847184149662,0.0,22.20062174317865,13.37845647573997,0.0,38.668664856533326,23.439078270121776,23.270661725977803,0.0,588.0222409321957,0.0,7096.501191217785,0.0,0.0,0.0,0.0,521.618686476685,418.573936761179,0.0,3289.1391348764732,2959.728047899151,0.0,0.0,0.0,0.0,7096.501191217785,8870.626489022232,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.08843542930555,0.09464796611218287,7.383680411235362,0.0,7.067182717519888,0.0016991123695623911,-9.45735674217173,15.999960513265384,0.3705044250126874,0.0016991123695623911,16.0,82.0,0.03862635023538968,0.05068284276687948,0.0,7.22,0.0,4.49997393265005,0.31057230924622753,0.0013935941341376306,11.5,4.49997393265005,0.31057230924622753,0.0013935941341376306,4.5,39243700.13396221,1354960.257918031 
 11/28  14:00:00,-5.225,8.8,4.0,8.8,4.0,16.0,21.123505036709503,-3.0908301023278852,24.381248147141115,-2.449371506263112,22.577347547414874,-5.183638832090933,22.200879669160614,-2.900654247737508,22.200550332074553,-5.776729193873751,23.808527557467915,1.0234932873038212,21.123505036709503,18.848717006595507,2065.5020929580296,0.0,24.381248147141115,16.335229542526996,0.0,665.712696252363,22.577347547414874,14.45302341586568,0.0,440.06929094216514,22.200879669160614,17.939731890226437,0.0,217.63483890844822,22.200550332074553,14.049853497959703,0.0,185.2181087695254,23.808527557467915,22.307615973510323,0.0,616.9287222579414,0.0,6443.997584165284,0.0,0.0,0.0,0.0,247.97348519181847,272.1506964317187,0.0,3042.936528252192,2919.251701260335,0.0,0.0,0.0,0.0,6443.997584165284,8054.996980206603,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.99505284176867,0.08547493424217184,7.383680411235362,0.0,7.175399419558048,0.0016708022767112347,-9.639674666681406,16.000257588577178,0.3705044250126874,0.0016708022767112347,16.0,82.0,0.03376798762477691,0.04900796863142223,0.0,7.22,0.0,4.499994782721558,0.31057230924622753,0.0014255787569451516,11.5,4.499994782721558,0.31057230924622753,0.0014255787569451516,4.5,41935095.33951041,1354960.257918031 
 11/28  15:00:00,-5.375,11.0,5.0,11.0,5.0,20.0,21.625528343858445,-1.967095560250216,23.96246051361969,-0.4874392253060157,22.207755398204835,-4.051891075852284,22.201060966457174,-1.4698420370679948,22.20144943740398,-4.4970068111673465,24.11698294926159,2.721589474225337,21.625528343858445,20.090750719886138,2022.1046446155738,0.0,23.96246051361969,19.73721166245648,0.0,632.9809030180602,22.207755398204835,16.26584916576075,0.0,346.5014881176738,22.201060966457174,20.221357469862852,0.0,216.2833864927153,22.20144943740398,15.668909053795561,0.0,232.0051933896632,24.11698294926159,24.735321230666884,0.0,641.7735701005743,0.0,6473.421003516766,0.0,0.0,0.0,68.86316563866797,249.45459090390654,225.57930446093224,0.0,3089.8229128832845,2887.5516314835486,0.0,0.0,0.0,0.0,6473.421003516766,8091.776254395957,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.84054037023556,0.08512796221024595,7.383680411235362,0.0,7.261641254597687,0.0017275937873629332,-9.252462670678488,16.000700640468708,0.3705044250126874,0.0017275937873629332,16.0,82.0,0.034649238321642226,0.04773859660132257,0.0,7.22,0.0,4.499314390975705,0.31057230924622753,0.0014542299500629853,11.5,4.499314390975705,0.31057230924622753,0.0014542299500629853,4.5,42834763.17667133,1354960.257918031 
 11/28  16:00:00,-5.6,11.0,5.0,11.0,5.0,20.0,21.7603048327376,-0.6799962578849684,23.133825545290613,0.43823083471667207,22.20236411702016,-3.3696147591073027,22.201390114023454,-0.4067211499898123,22.201565468293374,-3.764280324271093,24.201026305473995,4.319005794040672,21.7603048327376,22.173891911875113,1906.9285769698802,0.0,23.133825545290613,22.273066300228344,0.0,567.4535207928666,22.20236411702016,17.234836782785866,0.0,198.65407866415694,22.201390114023454,22.076792306687942,0.0,94.23078403803265,22.201565468293374,16.66994710710209,0.0,210.83988393394498,24.201026305473995,27.541422735991553,0.0,649.0778446450041,0.0,6810.184947477466,0.0,0.0,0.0,216.17503176388726,371.27143925517623,246.80668135097125,0.0,3160.317285686274,2874.051148577566,0.0,0.0,0.0,0.0,6810.184947477466,8512.73118434683,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.426233096331245,0.08756861768091573,7.383680411235362,0.0,7.299339822698,0.0018021069498565605,-8.76233583294386,16.00105554699439,0.3705044250126874,0.0018021069498565605,16.0,82.0,0.035996191637111936,0.04720934369225939,0.0,7.22,0.0,4.4993101833137565,0.31057230924622753,0.001469839249302178,11.5,4.4993101833137565,0.31057230924622753,0.001469839249302178,4.5,41037032.488449775,1354960.257918031 
 11/28  17:00:00,-6.6,11.0,5.0,11.0,5.0,20.0,21.621320785359252,0.08733402717107658,22.30348580564529,0.6226032637437842,22.20203238542044,-3.0263943064710537,22.20233493659083,0.21593629491223,22.202100156711715,-3.430288380345721,24.003881863558995,5.408615247173445,21.621320785359252,23.794965153982876,1880.1820328886574,0.0,22.30348580564529,23.735262480909444,5.773969156332043,227.72211732516502,22.20203238542044,17.740536657733536,24.92050123758986,14.545231175447157,22.20233493659083,23.18876543296637,267.4696011562488,0.0,22.202100156711715,17.146260759154572,20.953481051954554,30.05586331343673,24.003881863558995,30.071581395789593,0.0,634.1309441439282,0.0,8151.471447367151,0.0,0.0,278.5299586349604,424.8927972322015,731.8663420973978,448.3556453724136,0.0,3473.425767589266,2878.743858441763,0.0,0.0,0.0,0.0,8151.471447367151,10189.339309208937,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.75355355651443,0.10109340399054895,7.383680411235362,0.0,7.286302708141925,0.001845940640679532,-8.485052115788557,15.999876825299904,0.3705044250126874,0.001845940640679532,16.0,82.0,0.042649465985934415,0.047391364550458503,0.0,7.22,0.0,4.499915547527617,0.31057230924622753,0.0014691418540996634,11.5,4.499915547527617,0.31057230924622753,0.0014691418540996634,4.5,37449672.63136111,1354960.257918031 
 11/28  18:00:00,-6.8875,11.0,5.0,11.0,5.0,20.0,21.36086275564979,0.4510804646086302,22.203053239221248,0.4189152461079926,22.20317688980732,-2.907820612763899,22.203412766160014,0.5067469888365592,22.20159749681595,-3.316316077027795,23.76799081016047,5.89907438507958,21.36086275564979,24.831356641398123,1941.5022152427923,0.0,22.203053239221248,23.530356426675453,276.15666993990936,0.0,22.20317688980732,17.91703013309446,113.01410848183406,0.0,22.203412766160014,23.679837569808917,423.5238002724678,0.0,22.20159749681595,17.31239096558561,109.19397886989049,0.0,23.76799081016047,31.54994031424595,0.0,615.6789071130572,0.0,9116.171639239237,0.0,0.0,766.7529511052437,527.4024574919654,887.3790202702618,566.4003281391047,0.0,3563.38768256069,2892.8568512984243,0.0,0.0,0.0,0.0,9116.171639239237,11395.214549049046,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.12933365956257,0.10958799817229233,7.383680411235362,0.0,7.2488920196903575,0.00186217474077063,-8.378365335030265,15.999983081922906,0.3705044250126874,0.00186217474077063,16.0,82.0,0.04461847798482693,0.04794747550959026,0.0,7.22,0.0,4.499991804785306,0.31057230924622753,0.0014648686798196357,11.5,4.499991804785306,0.31057230924622753,0.0014648686798196357,4.5,37457596.52308148,1354960.257918031 
 11/28  19:00:00,-7.3875,5.5,2.5,5.5,2.5,10.0,20.75966357084056,-0.037076193858211676,22.20349058345365,-1.0765653499941847,22.20231477859001,-4.336487529041294,22.203550623325256,-0.8319601048906242,22.20246195194539,-4.72589103219697,22.72625820782078,4.583861478148044,20.75966357084056,24.819964072387542,1499.390663439989,0.0,22.20349058345365,20.912512635155302,1167.2027459911972,0.0,22.20231477859001,15.900852154802216,469.9850029730651,0.0,22.203550623325256,21.332145836087378,1188.524422966797,0.0,22.20246195194539,15.380566045922977,469.2159473517916,0.0,22.72625820782078,30.673309414175392,0.0,532.7865529768414,0.0,11706.416472749881,0.0,0.0,1655.1493841971635,883.7808384357897,1650.0499158062598,926.0008238839084,0.0,3719.7651773164316,2925.9256374452993,0.0,0.0,0.0,0.0,11706.416472749881,14633.020590937347,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.94044994907545,0.13947782823564248,7.383680411235362,0.0,7.160173547668243,0.0018441653911233015,-8.4779604382677,16.000077653035426,0.3705044250126874,0.0018441653911233015,16.0,82.0,0.048452567641671114,0.049280695511843386,0.0,7.22,0.0,4.499965936406163,0.31057230924622753,0.0014540816586467841,11.5,4.499965936406163,0.31057230924622753,0.0014540816586467841,4.5,23085577.47849153,1354960.257918031 
 11/28  20:00:00,-8.487499999999999,0.0,0.0,0.0,0.0,0.0,20.00302355093498,-2.3173641732454744,22.203693112248054,-4.4990665704608706,22.20102797770229,-7.378932909328526,22.20488097180683,-4.204078969727007,22.199529713036625,-7.650150365707226,22.204394523398722,0.8352800970679946,20.00302355093498,21.590136081177786,1127.870411817815,0.0,22.203693112248054,15.73291115237468,1912.7014412011831,0.0,22.20102797770229,12.266135937396637,790.0706185551873,0.0,22.20488097180683,16.130809843757582,1883.7693062864714,0.0,22.199529713036625,11.977302149372509,789.6374889569515,0.0,22.204394523398722,24.29559510219642,448.2864162342268,0.0,0.0,15124.337505145197,0.0,0.0,2400.273182706673,1203.72788974927,2345.044992045215,1246.148638935358,934.2880834975797,4063.533789406102,2967.4904552341795,0.0,0.0,0.0,0.0,15124.337505145197,18905.421881431495,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.270206074541576,0.19305188964271747,7.383680411235362,0.0,7.046585363777845,0.0017099606626590615,-9.333620722160564,15.999972023936499,0.3705044250126874,0.0017099606626590615,16.0,82.0,0.05788962449780079,0.05101436086208588,0.0,7.22,0.0,4.499954748384782,0.31057230924622753,0.0013965543068744056,11.5,4.499954748384782,0.31057230924622753,0.0013965543068744056,4.5,12335881.258662496,1354960.257918031 
 11/28  21:00:00,-8.525000000000002,0.0,0.0,0.0,0.0,0.0,19.08812422233376,-4.687704892996786,19.51358474392257,-5.743157973714735,19.747125666128404,-6.659830927900671,19.529575477081625,-5.5614140091545,19.746567549486624,-6.623275932279458,21.086154341907893,-1.6442832988606533,19.08812422233376,18.671054548354185,718.2206624704183,0.0,19.51358474392257,16.641612660696573,28.322077676353555,8.208548483367384,19.747125666128404,15.200123289189515,10.271710133311771,8.929117399722442,19.529575477081625,16.883207199679667,25.822875351084303,7.981328921958415,19.746567549486624,15.254938706540658,11.252578507225309,9.729236457778764,21.086154341907893,21.325229149069663,0.0,104.08421249607457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.798395719497115,0.0,7.383680411235362,0.0,18.760934283785154,0.0025663771132184176,-4.663810614027881,19.76711663017294,0.3705044250126874,0.0025663771132184176,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.525000000000002,0.00621144618492455,0.0014118469995316918,11.5,-8.525000000000002,0.00621144618492455,0.0014118469995316918,4.5,7114960.257918031,1354960.257918031 
 11/28  22:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,18.014205076226006,-4.843733843461939,18.29544686460564,-5.439741122466411,18.596514897685534,-5.367441645094787,18.311344361591186,-5.3843771728618295,18.60031241374951,-5.309669488912006,20.223845761850647,-3.094698592544201,18.014205076226006,19.70991333048546,445.41111115264016,0.0,18.29544686460564,18.40153257823048,42.459840048498506,0.0,18.596514897685534,18.172969485527233,15.663640138775065,0.0,18.311344361591186,18.470048427836403,39.00417680770704,0.0,18.60031241374951,18.25833179357934,17.00466736491751,0.0,20.223845761850647,19.919170138367285,0.0,109.86365045768923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.798395719497115,0.0,7.383680411235362,0.0,17.82434289248067,0.002502900306766306,-4.939375761650469,18.830642830337233,0.3705044250126874,0.002502900306766306,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.987500000000001,0.00621144618492455,0.001442282313320947,11.5,-7.987500000000001,0.00621144618492455,0.001442282313320947,4.5,3064960.257918031,1354960.257918031 
 11/28  23:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,17.1652681222268,-4.910050009586552,17.710813830881037,-5.316517408651099,17.968772072204636,-5.1421706269473555,17.7308390509001,-5.310635839966623,17.969605323878373,-5.116608401831475,19.749937664458486,-4.133087664889024,17.1652681222268,20.67507256268172,524.2730084465343,0.0,17.710813830881037,19.291599291431474,18.250096778354873,0.0,17.968772072204636,19.266182536915146,1.3611458822644522,3.2302950809982462,17.7308390509001,19.276853741943157,15.773439532608336,0.0,17.969605323878373,19.307280837916423,1.4358495049113458,3.559959486029868,19.749937664458486,18.785072599569748,0.0,142.5849069283072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.798395719497115,0.0,7.383680411235362,0.0,16.934525692002914,0.002495833872554135,-4.960750020486562,17.940838724728415,0.3705044250126874,0.002495833872554135,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.0014394089068584161,11.5,-8.1125,0.00621144618492455,0.0014394089068584161,4.5,3064960.257918031,1354960.257918031 
