Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/28  24:00:00,-8.675,0.0,0.0,0.0,0.0,0.0,16.4813712688632,-5.0675929150052825,17.38420662906909,-5.295682782660569,17.5854944616162,-5.171233950651857,17.406780624151647,-5.302223733005624,17.58143991159563,-5.1600967488490666,19.50496439435188,-4.717436527410956,16.4813712688632,21.303084450935703,630.2197719214137,0.0,17.38420662906909,19.727911357662872,0.19572553871955733,13.206045178546617,17.5854944616162,19.687319749386752,0.0,24.441054477556463,17.406780624151647,19.688737919381456,0.0,14.012485005496501,17.58143991159563,19.711124317546222,0.0,26.67105284811163,19.50496439435188,18.147099304876726,0.0,180.02099237023816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.798395719497115,0.0,7.383680411235362,0.0,16.2138546989403,0.0024640530701905087,-5.1129749594930285,17.220226628837885,0.3705044250126874,0.0024640530701905087,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.675,0.00621144618492455,0.0014358730625543925,11.5,-8.675,0.00621144618492455,0.0014358730625543925,4.5,3064960.257918031,1354960.257918031 
 11/29  01:00:00,-9.5875,0.0,0.0,0.0,0.0,0.0,15.945603311500562,-5.159293890887033,17.105187782743354,-5.296475942770909,17.261786246822084,-5.242839004266779,17.128533441953017,-5.302249039320762,17.252745823210944,-5.240564685903684,19.303009706236026,-4.995714783428354,15.945603311500562,21.871469753107682,738.9170184865579,0.0,17.105187782743354,20.078050336748593,0.0,36.36064681916025,17.261786246822084,19.97143374578198,0.0,41.14248260948216,17.128533441953017,20.038474468473837,0.0,36.17629118699381,17.252745823210944,19.98675520316336,0.0,44.732586249654105,19.303009706236026,17.944770652562596,0.0,209.2568115579865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.798395719497115,0.0,7.383680411235362,0.0,15.64049328243481,0.002440811180501355,-5.227552029761361,16.64690828892848,0.3705044250126874,0.002440811180501355,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.5875,0.00621144618492455,0.0013817233868906676,11.5,-9.5875,0.00621144618492455,0.0013817233868906676,4.5,3064960.257918031,1354960.257918031 
 11/29  02:00:00,-10.375,0.0,0.0,0.0,0.0,0.0,15.465785625258672,-5.32173195966278,16.76087272212957,-5.4924521202514605,16.88283665433078,-5.441419981234308,16.773963545956526,-5.4981609085905125,16.87105410558136,-5.435889794798182,18.99221987380148,-5.365694660259481,15.465785625258672,22.24199701388269,780.6314702707768,0.0,16.76087272212957,20.179327793428104,25.696547882354707,28.98244216103052,16.88283665433078,20.11146128369876,0.0,48.23297265569329,16.773963545956526,20.15266161492006,19.18442594938773,32.854056835865435,16.87105410558136,20.136056583277668,0.0,52.35444260845151,18.99221987380148,17.725773105258362,0.0,222.94974134287236,0.0,27.992727513815638,0.0,0.0,44.232661719256484,0.0,32.29937335756964,0.0,0.0,0.0,2.2568614831118734,0.0,0.0,0.0,0.0,27.992727513815638,34.99090939226954,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.625789265760474,0.00035522919532882927,7.383680411235362,0.0,15.149445828287002,0.0024148514203034357,-5.359244092321986,16.161944158992604,0.3705044250126874,0.0024148514203034357,16.0,81.98533035823384,0.0,0.000010055056327555926,0.0,7.22,0.0,-10.375,0.00621144618492455,0.0013066233153339437,11.5,-10.375,0.00621144618492455,0.0013066233153339437,4.5,3065293.1452964605,1354960.257918031 
 11/29  03:00:00,-11.287499999999998,0.0,0.0,0.0,0.0,0.0,15.035465302059484,-5.58984657080753,16.699998771346756,-5.756504747848667,16.70101929774721,-5.691045324835311,16.699898656683516,-5.763572974272892,16.701684175198874,-5.683420881514711,18.79182687001985,-5.749766033022734,15.035465302059484,22.345847463414106,866.8354537394791,0.0,16.699998771346756,19.80358186621502,186.7514435654898,0.0,16.70101929774721,19.914001386710154,13.21474760904016,9.153234438040727,16.699898656683516,19.791684249868776,169.5367556762011,0.0,16.701684175198874,19.9262080597651,13.681053350104548,7.291122952127125,18.79182687001985,17.367118671513563,0.0,219.92668163843865,0.0,334.26955962806517,0.0,0.0,242.32776911522308,50.99323013433171,222.14383590019122,58.227383479145665,0.0,0.0,112.2134336054296,0.0,0.0,0.0,0.0,334.26955962806517,417.8369495350815,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,58.712613981530126,0.0033346989765569057,7.383680411235362,0.0,14.692860849798954,0.0023640717014931077,-5.610484847836968,15.999516942229933,0.3705044250126874,0.0023640717014931077,16.0,82.0,0.0,0.0006229549237619563,0.0,7.22,0.0,-11.287499999999998,0.00621144618492455,0.001275855491196547,11.5,-11.287499999999998,0.00621144618492455,0.001275855491196547,4.5,3068076.705016369,1354960.257918031 
 11/29  04:00:00,-11.325,0.0,0.0,0.0,0.0,0.0,14.689691727008341,-5.844091295789786,16.700469083374003,-5.965436557460581,16.69980483506379,-5.911676195167424,16.699889837353894,-5.97204394942163,16.70005843277449,-5.906535559561965,18.735321721956545,-6.014210634099664,14.689691727008341,22.355757917876705,987.2254429803102,0.0,16.700469083374003,19.450056600234493,226.3700737543108,0.0,16.69980483506379,19.54114624826351,38.663143978504536,0.0,16.699889837353894,19.43970848959785,210.70178131086755,0.0,16.70005843277449,19.549482062035494,39.08553860179563,0.0,18.735321721956545,17.036419432817105,0.0,215.42338930394118,0.0,776.0222616073019,0.0,0.0,281.9472761223794,85.4844321782527,263.2739775832474,90.77069896554282,0.0,0.0,246.98285043271545,0.0,0.0,0.0,0.0,776.0222616073019,970.0278270091272,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,51.23049932697748,0.006002567266019764,7.383680411235362,0.0,14.332639637603,0.0023093553287817756,-5.87463969496954,15.999879969933467,0.3705044250126874,0.0023093553287817756,16.0,82.0,0.0,0.0014975080244328087,0.0,7.22,0.0,-11.325,0.00621144618492455,0.001242240951576048,11.5,-11.325,0.00621144618492455,0.001242240951576048,4.5,3070551.0203472916,1354960.257918031 
 11/29  05:00:00,-11.787499999999998,0.0,0.0,0.0,0.0,0.0,14.416189108692455,-6.032178941497143,16.699747529162416,-6.092419018963652,16.699925816106624,-6.070005299164792,16.700073624719305,-6.096458216913302,16.70057669454316,-6.069199690825908,18.774032577949573,-6.142837684418871,14.416189108692455,22.388996009209286,1090.9101929016485,0.0,16.699747529162416,19.239232891184923,190.3059976729806,0.0,16.699925816106624,19.276248620588817,30.26930452288235,0.0,16.700073624719305,19.232136476920857,176.48581943603654,0.0,16.70057669454316,19.276796032937572,30.677479326853472,0.0,18.774032577949573,16.80777624087158,0.0,218.4560920474491,0.0,1096.9944847313163,0.0,0.0,245.81444924260094,77.09265980086872,229.0607871292167,82.39432863378933,0.0,0.0,357.02260425545677,0.0,0.0,0.0,0.0,1096.9944847313163,1371.2431059141454,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,50.72564471078604,0.00840367835206147,7.383680411235362,0.0,14.038204785412422,0.002266609121984088,-6.08639706925414,15.999910566514664,0.3705044250126874,0.002266609121984088,16.0,82.0,0.0,0.002289421321688888,0.0,7.22,0.0,-11.787499999999998,0.00621144618492455,0.0011846036574413676,11.5,-11.787499999999998,0.00621144618492455,0.0011846036574413676,4.5,3072786.3039589864,1354960.257918031 
 11/29  06:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,14.208717283785674,-6.135174706734427,16.70005224797033,-6.1545631524809,16.700507260124468,-6.168516625783252,16.70003762354883,-6.154908410496104,16.700374489319685,-6.17166431303215,18.808807963588436,-6.172707136744688,14.208717283785674,22.491309940112444,1172.506759008452,0.0,16.70005224797033,19.136066390833296,194.43623206583464,0.0,16.700507260124468,19.112525472778678,34.436668096028654,0.0,16.70003762354883,19.135512920407436,179.40310168228945,0.0,16.700374489319685,19.107501167071824,34.368918527900064,0.0,18.808807963588436,16.728073167928287,0.0,221.1882573869343,0.0,1251.58332184846,0.0,0.0,249.9594511802361,81.29388589749503,231.96631080923672,86.06538232463141,0.0,0.0,441.0741734201526,0.0,0.0,0.0,0.0,1251.58332184846,1564.4791523105746,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,54.54982364714003,0.010931348600123297,7.383680411235362,0.0,13.813334315317753,0.0022437941454303196,-6.210423211254815,15.999952708530238,0.3705044250126874,0.0022437941454303196,16.0,82.0,0.0,0.002935243118640782,0.0,7.22,0.0,-12.2,0.00621144618492455,0.0011949154584707257,11.5,-12.2,0.00621144618492455,0.0011949154584707257,4.5,3075158.6267289994,1354960.257918031 
 11/29  07:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,14.565433483410814,-7.092611885348225,19.944621339271862,-7.852548995510514,20.404706145241267,-8.930802520880611,19.869662182588126,-7.779646971019551,20.423665830362662,-9.110111348256723,20.859234052395664,-7.174474033386968,14.565433483410814,20.277094650375613,2116.2520665437473,0.0,19.944621339271862,13.580328068935021,3429.2584158761456,0.0,20.404706145241267,12.079488233329764,1708.4268658687565,0.0,19.869662182588126,13.72417721058035,3299.84454497923,0.0,20.423665830362662,11.885603671176906,1715.3284727967516,0.0,20.859234052395664,13.553848069576802,2846.822591523654,0.0,0.0,24221.00486338491,0.0,0.0,3738.8487336143753,2002.0939824521543,3587.187823516132,2041.0097054617845,3226.1996599498207,5223.523776550521,3305.651251687299,0.0,0.0,0.0,0.0,23767.575916055794,29709.469895069742,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,71.33229718929948,0.540602086190034,7.383680411235362,0.0,6.1196990014740145,0.001360546974647192,-11.868257598447615,15.984881713869939,0.3705044250126874,0.001360546974647192,16.0,81.80669770928161,0.10198983814085064,0.06910894414516724,0.0,7.219999999999999,0.0,4.500492569796419,0.31057230924622753,0.0012144528436615063,11.5,4.500492569796419,0.31057230924622753,0.0012144528436615063,4.5,3573923.1137620592,1354960.257918031 
 11/29  08:00:00,-11.5125,0.0,0.0,0.0,0.0,0.0,15.281358389290334,-9.473012319226536,21.506026884593467,-10.147242899719132,22.10860593275855,-11.33391444370077,21.43671065557938,-10.033552239490932,22.015414669765793,-11.453119250992506,21.957909555734147,-8.894133785693723,15.281358389290334,15.71223441454586,2450.113664391537,0.0,21.506026884593467,10.013734067778302,3319.794391743516,0.0,22.10860593275855,8.671404246027365,1301.5064514015332,0.0,21.43671065557938,10.158900850232039,3195.96391695737,0.0,22.015414669765793,8.627920181053685,1547.8995367800649,0.0,21.957909555734147,10.877044236982801,2773.505532885706,0.0,0.0,22389.454451959016,0.0,0.0,3754.2712246278843,1709.235828942392,3601.964884602973,1991.0098726532015,3239.664990887724,5009.021986041742,3271.6938011849484,0.0,0.0,0.0,0.0,22389.454451959016,27986.81806494877,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,71.50485853348472,0.5091548354762772,7.383680411235362,0.0,6.225915651953252,0.001366108115071518,-11.818887668840887,16.000017633012025,0.3705044250126874,0.001366108115071518,16.0,82.0,0.0916433996635195,0.06615693491131698,0.0,7.22,0.0,4.499917752493689,0.31057230924622753,0.0012921499208618222,11.5,4.499917752493689,0.31057230924622753,0.0012921499208618222,4.5,3544368.9233530094,1354960.257918031 
 11/29  09:00:00,-8.6625,11.0,5.0,11.0,5.0,20.0,16.460425460761016,-8.596939793607735,22.19924644252897,-5.999559489299626,22.23990938019615,-6.839147278842395,22.19964059000648,-5.913441670996135,22.200599136433365,-6.985762022587166,22.226244076159645,-4.8867292081274725,16.460425460761016,15.801890646759494,3485.627182657956,0.0,22.19924644252897,13.992519270203555,1350.1414369530812,0.0,22.23990938019615,12.93638125351372,28.186833164929823,248.93701894794947,22.19964059000648,14.098460954302793,1358.7422963224171,0.0,22.200599136433365,12.798232719041778,544.3252116155406,0.0,22.226244076159645,15.368334304976674,36.12504626125579,305.30427943563996,0.0,12018.215686904965,0.0,0.0,1840.092245811607,196.36130967651798,1822.4939209777751,1001.0882004735791,221.0064542374385,4119.107134180367,3209.2327407206903,0.0,0.0,0.0,0.0,12018.215686904965,15022.769608631206,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.80816441506887,0.16903155381198864,7.383680411235362,0.0,6.3966709065030605,0.0015661590817659286,-10.315183494331531,15.999888157133274,0.3705044250126874,0.0015661590817659286,16.0,82.0,0.060431216423957365,0.06265004135908812,0.0,7.22,0.0,4.4992297995128565,0.31057230924622753,0.0015412909750764647,11.5,4.4992297995128565,0.31057230924622753,0.0015412909750764647,4.5,33013523.35616511,1354960.257918031 
 11/29  10:00:00,-5.137499999999999,11.0,5.0,11.0,5.0,20.0,17.599691829139637,-3.2446033191704036,22.21396276946114,-1.4514154558272392,23.439714861267007,-3.0552240838994313,22.200944809467977,-1.2914451788869088,22.20075512869613,-3.5617823161708024,23.26221784444843,0.44733587698640287,17.599691829139637,23.231290693113696,3280.3228200714643,0.0,22.21396276946114,20.263688400167645,37.070266164444035,235.23287248668964,23.439714861267007,16.424938776577143,0.0,498.2409511049242,22.200944809467977,20.555008051166183,66.20481255105469,104.45445812920343,22.20075512869613,16.973701388769236,20.84101793408064,60.85479498782664,23.26221784444843,22.088221842188286,0.0,573.5814377509618,0.0,7299.479819496594,0.0,0.0,295.00504420835654,0.0,427.2800656957887,417.4866104939806,0.0,3017.602852327436,3138.2048702875286,0.0,0.0,0.0,0.0,7299.479819496594,9124.349774370743,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.40907963481774,0.09892835619186682,7.383680411235362,0.0,6.593738128743795,0.001956718091768958,-7.797369153305409,15.99994870155059,0.3705044250126874,0.001956718091768958,16.0,82.0,0.03360502857128934,0.05892954676280808,0.0,7.22,0.0,4.499872441346702,0.31057230924622753,0.0018057991248603984,11.5,4.499872441346702,0.31057230924622753,0.0018057991248603984,4.5,43297727.91243553,1354960.257918031 
 11/29  11:00:00,-2.15,11.0,5.0,11.0,5.0,20.0,18.897939621797384,-0.17591058159943818,22.673144343843678,0.7648344260090048,24.30382575704736,-0.8493083314375921,22.22397590466325,0.9351463554095519,22.20070766375534,-1.8568109229125884,23.850587018654142,3.965728898428439,18.897939621797384,27.538312154449912,3031.5463160786894,0.0,22.673144343843678,23.4527341301718,0.0,530.9963079751695,24.30382575704736,18.755652514912775,0.0,556.7310539202604,22.22397590466325,24.40555150382924,0.0,441.7001915541469,22.20070766375534,19.583512343617606,0.0,241.99191467470868,23.850587018654142,27.45760628204095,0.0,621.3763356798167,0.0,5361.963509713603,0.0,0.0,0.0,0.0,27.119252414078872,216.18928412054484,0.0,2083.5055628724867,3062.9281800405724,0.0,0.0,0.0,0.0,5361.963509713603,6702.454387142003,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,65.05660104389726,0.07555278899032078,7.383680411235362,0.0,6.803142539470585,0.0024235275544690427,-5.343144287984685,15.999979846603182,0.3705044250126874,0.0024235275544690427,16.0,81.96538262378047,0.01899791761209409,0.055278416846902004,0.0,7.22,0.0,4.4995441023799865,0.31057230924622753,0.0021908971813918206,11.5,4.4995441023799865,0.31057230924622753,0.0021908971813918206,4.5,44625834.42733285,1354960.257918031 
 11/29  12:00:00,-0.4125,8.8,4.0,8.8,4.0,16.0,20.040629830443052,1.5360720369960426,23.08432522337506,1.8720084282278329,23.965552123102086,0.11480148254859548,22.2517254818201,1.8464100350531694,22.201426624466233,-0.862866476660086,23.843998264400533,5.332627459569093,20.040629830443052,29.125119463281496,2558.8811689034737,0.0,23.08432522337506,24.763649297840736,0.0,564.016129691739,23.965552123102086,20.69105112428155,0.0,534.3151941061033,22.2517254818201,25.999352418929607,0.0,471.20325734699867,22.201426624466233,21.25682409898883,0.0,266.25608580424205,23.843998264400533,30.19547803007782,0.0,621.389148988261,0.0,4696.308885170148,0.0,0.0,0.0,0.0,0.0,192.25268206079525,0.0,1540.1790836955383,2999.2412318725314,0.0,0.0,0.0,0.0,4696.308885170148,5870.386106462684,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.97865410197302,0.06588322288103957,7.383680411235362,0.0,6.979989516332308,0.0027976400870488244,-3.6610570598859593,16.00029953395561,0.3705044250126874,0.0027976400870488244,16.0,81.00023419828882,0.012478680973312872,0.05239287588232604,0.0,7.22,0.0,4.499807638836226,0.31057230924622753,0.002531688422042928,11.5,4.499807638836226,0.31057230924622753,0.002531688422042928,4.5,43266761.03917916,1354960.257918031 
 11/29  13:00:00,0.0,4.4,2.0,4.4,2.0,8.0,20.86823344535175,1.6950416862680113,23.69275486138482,1.2198829745853672,23.260034112343547,-0.6749458364675078,22.2025512103299,1.102462617618594,22.20072239304146,-1.2768763869826751,23.58627682702096,4.6055435892181835,20.86823344535175,28.00283109454917,2006.4861144177764,0.0,23.69275486138482,22.80120212623235,0.0,612.4093588115645,23.260034112343547,20.249393184263788,0.0,486.9082930936528,22.2025512103299,24.73141386857269,0.0,342.25419864378733,22.20072239304146,20.54353815118891,0.0,204.82439617727584,23.58627682702096,29.160533491133588,0.0,600.904237745532,0.0,4669.78732450656,0.0,0.0,0.0,0.0,124.8794913274886,253.616009587005,0.0,1411.1022879226007,2945.5985442127444,0.0,0.0,0.0,0.0,4669.78732450656,5837.2341556332,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.34296072861073,0.06316127847588429,7.383680411235362,0.0,7.124692964905892,0.00289905087776482,-3.2468095700803334,15.999996648411045,0.3705044250126874,0.00289905087776482,16.0,80.93872873014115,0.011109812724534195,0.05009775386679453,0.0,7.22,0.0,4.499852358253748,0.31057230924622753,0.0026208123545044043,11.5,4.499852358253748,0.31057230924622753,0.0026208123545044043,4.5,39214187.04477175,1354960.257918031 
 11/29  14:00:00,0.375,8.8,4.0,8.8,4.0,16.0,21.746868615814616,1.1900168779413154,24.728010747218935,1.6756815021525342,22.87587658332104,-0.25283372505599905,22.418823197394893,1.3423005400791843,22.200554463994237,-0.6798818484387482,23.979686481027777,4.512802658366933,21.746868615814616,25.58065345175083,2030.9817510392645,0.0,24.728010747218935,22.13100944777578,0.0,1015.1597597494788,22.87587658332104,21.456646203393802,0.0,460.8775928268373,22.418823197394893,24.83123561573834,0.0,483.397686491504,22.200554463994237,21.59676386850954,0.0,366.06999104504405,23.979686481027777,28.28618162561576,0.0,749.2062590876802,0.0,3734.1808638727925,0.0,0.0,0.0,0.0,0.0,92.33407363132267,0.0,1293.775427594492,2557.8938796010316,0.0,0.0,0.0,0.0,3734.1808638727925,4667.726079840991,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.84582506847094,0.05000327931704311,7.383680411235362,0.0,8.588560338653012,0.003058958983967309,-2.6480720070747195,16.003438182130502,0.4231696476255659,0.003058958983967309,16.0,80.93071938909412,0.009936464615667748,0.03962129782027073,0.0,7.22,0.0,4.499968906848252,0.31057230924622753,0.002720184418193168,11.5,4.499968906848252,0.31057230924622753,0.002720184418193168,4.5,41942675.86403698,1395792.0179492133 
 11/29  15:00:00,0.6,11.0,5.0,11.0,5.0,20.0,22.503437090339506,2.472200990594844,24.74034746086399,2.677175354057315,22.6299038046299,1.1399586156405503,22.590151129849072,2.8289717024732464,22.27209992401583,0.7113822705195957,24.20272130927202,5.378255243800077,22.503437090339506,26.77920642403871,1909.2952096127765,0.0,24.74034746086399,23.75410794354912,0.0,1017.4618220454411,22.6299038046299,24.16293839054257,0.0,439.57350684098435,22.590151129849072,27.326717162783652,0.0,490.92938865816,22.27209992401583,23.938610313805864,0.0,456.92744767743307,24.20272130927202,29.64653160180276,0.0,888.0554146804596,0.0,3783.613046301642,0.0,0.0,0.0,0.0,0.0,1.5292726999711892,0.0,1223.3432485200171,2393.754277802951,0.0,0.0,0.0,0.0,3783.613046301642,4729.516307877052,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.61768073208561,0.046858175968508956,7.383680411235362,0.0,9.008644450737199,0.003165715577265917,-2.265845557505246,16.08067450474327,0.43922733386082957,0.003165715577265917,16.0,80.22199838034992,0.009247153039508576,0.03760485423372355,0.0,7.219999999999999,0.0,4.500486082529255,0.31057230924622753,0.002707575122310577,11.5,4.500486082529255,0.31057230924622753,0.002707575122310577,4.5,42857744.16969514,1413844.3322010476 
 11/29  16:00:00,-0.4625000000000001,11.0,5.0,11.0,5.0,20.0,22.804002591449475,3.231495867410232,24.58923451149621,3.768848668943509,22.256815101885152,1.1664173910168425,22.348758667626146,3.644478557138477,22.236785050409082,0.7464844092164276,24.464895104490154,6.448539636356047,22.804002591449475,27.745371586052975,1675.8091059422661,0.0,24.58923451149621,25.8973382315351,0.0,684.542561042296,22.256815101885152,24.75614299407871,0.0,380.86077335251815,22.348758667626146,29.368819018909218,0.0,479.03290627589166,22.236785050409082,24.047891107464487,0.0,446.4012456933363,24.464895104490154,31.43618186807364,0.0,671.0269224269475,0.0,4374.637479633301,0.0,0.0,0.0,39.01374474164678,0.0,15.404021549330656,0.0,1555.8077572091404,2817.886264573955,0.0,0.0,0.0,0.0,4374.637479633301,5468.296849541626,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.9946913287733,0.058002703904929495,7.383680411235362,0.0,7.466135325182499,0.0028712444620122004,-3.3865524637755593,16.00066680995672,0.3705044250126874,0.0028712444620122004,16.0,81.38510431219845,0.012670345149118498,0.04508088569620386,0.0,7.22,0.0,4.4999759607720975,0.31057230924622753,0.0024996978199148534,11.5,4.4999759607720975,0.31057230924622753,0.0024996978199148534,4.5,41009339.154382095,1354960.257918031 
 11/29  17:00:00,-1.4749999999999999,11.0,5.0,11.0,5.0,20.0,22.724011224784096,3.505385779688792,23.236707097586983,4.245012238449188,22.201096739723006,0.46723598213451367,22.201582911761847,3.614133746253942,22.20109899245264,0.06867220843434671,24.342622684380828,7.597031583554839,22.724011224784096,28.426079906741542,1576.550167789665,0.0,23.236707097586983,29.037506348768943,0.0,577.1224435546062,22.201096739723006,23.6162602366474,0.0,186.04390197369136,22.201582911761847,29.568223670903798,0.0,181.3884375835076,22.20109899245264,22.939481992872246,0.0,235.7081762071813,24.342622684380828,34.26061365691889,0.0,662.1389875536294,0.0,5329.262975673521,0.0,0.0,0.0,229.56186388634703,285.47342285417346,222.9249159276485,0.0,1872.5254188309527,2816.914452925471,0.0,0.0,0.0,0.0,5329.262975673521,6661.578719591902,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.45376912342334,0.06510161057034786,7.383680411235362,0.0,7.465449993780098,0.0027397811335672095,-3.9358332012609027,15.999450814930967,0.3705044250126874,0.0027397811335672095,16.0,82.0,0.016236900592035072,0.045042772569923485,0.0,7.22,0.0,4.499563988130793,0.31057230924622753,0.0023232383726599793,11.5,4.499563988130793,0.31057230924622753,0.0023232383726599793,4.5,37415942.78291476,1354960.257918031 
 11/29  18:00:00,-3.0749999999999997,11.0,5.0,11.0,5.0,20.0,22.40676442352801,3.5552976612428897,22.291712376629903,3.747582924694215,22.201551972062415,0.09880437404128309,22.202373512562808,3.4868795186317696,22.202001044696623,-0.26589213723711436,24.189320655847233,8.233152855875254,22.40676442352801,29.08073220267147,1600.355364334373,0.0,22.291712376629903,29.685205339883446,0.0,370.5346581873654,22.201551972062415,22.989765200833773,0.0,76.61230849562486,22.202373512562808,29.302709194720954,30.227014003655654,25.652746642611135,22.202001044696623,22.331303564311327,0.0,97.85218921713408,24.189320655847233,36.1031163705846,0.0,650.268019419416,0.0,6435.990288595651,0.0,0.0,130.49990938578713,338.66361772050783,470.61010475221354,360.44113397620055,0.0,2373.537000616291,2832.4461839172104,0.0,0.0,0.0,0.0,6435.990288595651,8044.987860744564,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.70444325004994,0.07570553111857686,7.383680411235362,0.0,7.422946699960521,0.0026397176809652752,-4.379765119132297,16.000036042352953,0.3705044250126874,0.0026397176809652752,16.0,82.0,0.022910144382308706,0.04562198106298418,0.0,7.22,0.0,4.499905973528219,0.31057230924622753,0.0021970932938947044,11.5,4.499905973528219,0.31057230924622753,0.0021970932938947044,4.5,37425846.32976276,1354960.257918031 
 11/29  19:00:00,-5.2749999999999995,5.5,2.5,5.5,2.5,10.0,21.714167484678157,2.8539918063677385,22.202709231551545,1.8814802817539973,22.203038447849295,-1.4460668237850736,22.204133696443574,1.9774688942562657,22.20185696453597,-1.7900027562782013,23.19619000194937,7.176964892154951,21.714167484678157,28.872534906314407,1177.038895087322,0.0,22.202709231551545,26.17934110523319,670.5018345505514,0.0,22.203038447849295,20.27505991858515,297.8922494245737,0.0,22.204133696443574,26.350966354150202,800.0536742358898,0.0,22.20185696453597,19.70241074576384,288.00360630302816,0.0,23.19619000194937,35.670788743264566,0.0,571.1189569490894,0.0,9734.444494774445,0.0,0.0,1160.2481916396016,712.4529616394044,1263.1570497884131,745.5034110044868,0.0,3062.0891365850002,2870.5250456446247,0.0,0.0,0.0,0.0,9734.444494774445,12168.055618468057,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.574713373750654,0.10858997417953574,7.383680411235362,0.0,7.319023630500793,0.0025003092459096373,-5.019169929978775,16.000126664194383,0.3705044250126874,0.0025003092459096373,16.0,82.0,0.03426065770806495,0.047076988290165066,0.0,7.22,0.0,4.499843630455353,0.31057230924622753,0.0020580516670596575,11.5,4.499843630455353,0.31057230924622753,0.0020580516670596575,4.5,23056575.34508914,1354960.257918031 
 11/29  20:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,20.83805716337235,0.3676116978102868,22.203516674931393,-1.4999607554903158,22.200805344061468,-4.300218384236658,22.203336831136546,-1.2759174633959431,22.201074047007843,-4.551860236653436,22.281192322412885,4.00738147640674,20.83805716337235,25.45956039848,826.3025421205087,0.0,22.203516674931393,20.237573218640712,1486.587355653461,0.0,22.200805344061468,15.977223366824898,628.4122155230586,0.0,22.203336831136546,20.604739790814385,1510.3863338943574,0.0,22.201074047007843,15.634358387482724,624.5136796039787,0.0,22.281192322412885,30.333670898081802,80.156915734405,171.83634047457306,0.0,12900.228061626538,0.0,0.0,1975.2484931175645,1042.6398103824226,1972.576222262568,1081.7616991843415,403.6287310562557,3535.1882882095797,2921.8746952824595,0.0,0.0,0.0,0.0,12900.228061626538,16125.285077033168,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.71089350495252,0.15199746998984676,7.383680411235362,0.0,7.178306259487373,0.0022902372834940907,-6.0394730020835485,16.000114733324423,0.3705044250126874,0.0022902372834940907,16.0,82.0,0.04400398350596358,0.04911934956782229,0.0,7.22,0.0,4.4999707333383405,0.31057230924622753,0.0019412286718782739,11.5,4.4999707333383405,0.31057230924622753,0.0019412286718782739,4.5,12297284.143105699,1354960.257918031 
 11/29  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,19.848317789488608,-1.779106547768285,19.84386889118797,-2.682712343993195,20.058751539541646,-3.610411502877299,19.82304709683653,-2.5363667512963026,20.07000325535114,-3.5767074884864245,21.367804982763857,1.5393271676515676,19.848317789488608,22.7619462324155,539.7830321440009,0.0,19.84386889118797,21.141632504582173,56.50634279867196,2.6053272238140606,20.058751539541646,19.34555785210029,33.44154103417859,2.3909984878699446,19.82304709683653,21.42785305795455,55.06060643886932,2.462965571759037,20.07000325535114,19.393878196918248,36.08475662744885,2.6515042475671295,21.367804982763857,26.844103211392564,0.0,66.82361036793627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.132765007656964,0.0,7.383680411235362,0.0,19.51759858595424,0.003291985734527876,-1.7777658977523696,20.522438434320307,0.3705044250126874,0.003291985734527876,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0019558146658401184,11.5,-7.2,0.00621144618492455,0.0019558146658401184,4.5,7114960.257918031,1354960.257918031 
 11/29  22:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,18.682435560507233,-1.8231372613928052,18.575795345041833,-2.3938179315720776,18.877291378841317,-2.338370317194564,18.553595247138777,-2.35284102545525,18.891725856441635,-2.285538049512439,20.451889372168075,-0.0832648967461531,18.682435560507233,24.390879657729553,286.30964743630227,0.0,18.575795345041833,23.408976491086747,71.26982941686634,0.0,18.877291378841317,23.081682110993547,39.90426194765709,0.0,18.553595247138777,23.521460338826632,69.14291241839584,0.0,18.891725856441635,23.16265576340078,42.967854156083945,0.0,20.451889372168075,25.211049262440483,0.0,77.31782537970625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.132765007656964,0.0,7.383680411235362,0.0,18.46800708303508,0.003251300482144037,-1.9305739491792235,19.47292209143676,0.3705044250126874,0.003251300482144037,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0017745570670359956,11.5,-7.575,0.00621144618492455,0.0017745570670359956,4.5,3064960.257918031,1354960.257918031 
 11/29  23:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,17.74861039656443,-1.908413663718044,17.95095921739312,-2.3027074909793988,18.2290927458115,-2.141043742517295,17.943632253105626,-2.300979988636867,18.238885967764453,-2.1165411750103313,19.949432620605208,-1.1287542589727053,17.74861039656443,25.677619734568218,396.5953248851281,0.0,17.95095921739312,24.529087305134222,47.38741650840751,0.0,18.2290927458115,24.43254167952945,21.329515255745378,0.0,17.943632253105626,24.543812579966474,45.41319098805462,0.0,18.238885967764453,24.467551096050506,22.813024562992325,0.0,19.949432620605208,23.878241569161883,0.0,110.66482186553276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.132765007656964,0.0,7.383680411235362,0.0,17.54250076143823,0.003245841057595785,-1.9625306068350774,18.54742585873066,0.3705044250126874,0.003245841057595785,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.425,0.00621144618492455,0.0018609752047566105,11.5,-7.425,0.00621144618492455,0.0018609752047566105,4.5,3064960.257918031,1354960.257918031 
 11/29  24:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,16.980195183099852,-2.0730470717765503,17.62066767188943,-2.2928035217410914,17.832809604297317,-2.174191702130846,17.619663805036602,-2.300626848745892,17.835890988283744,-2.1634331797031923,19.66868632864933,-1.7203323570229623,16.980195183099852,26.58654187844789,528.2519945657327,0.0,17.62066767188943,25.064824313462914,11.820256173895416,1.339081462681861,17.832809604297317,24.97864456265786,1.5085230568075758,6.883345424676236,17.619663805036602,25.04998277170667,11.26416204124547,1.2661019768723918,17.835890988283744,24.996279201008754,1.5552536999229574,7.714138407487837,19.66868632864933,23.12975993082511,0.0,151.18945177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.132765007656964,0.0,7.383680411235362,0.0,16.747599442938977,0.0032088176012619093,-2.1185297691455265,17.75259296489226,0.3705044250126874,0.0032088176012619093,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.00621144618492455,0.001941357783911489,11.5,-7.2,0.00621144618492455,0.001941357783911489,4.5,3064960.257918031,1354960.257918031 
 11/30  01:00:00,-7.8875,0.0,0.0,0.0,0.0,0.0,16.411221094200165,-2.1530817706097913,17.549008994903012,-2.250459641277182,17.68572263861138,-2.207966410542998,17.554358575780885,-2.2559822932126465,17.680421310859458,-2.2073421320527427,19.68561437826331,-1.9431928255203543,16.411221094200165,27.381316450510557,695.2350309027499,0.0,17.549008994903012,25.267778423344783,0.0,33.23460815716004,17.68572263861138,25.13999589085431,0.0,37.18825833744842,17.554358575780885,25.247564710622015,0.0,31.8656526221655,17.680421310859458,25.149717312773937,0.0,40.64469306784406,19.68561437826331,22.679306413416437,0.0,201.56796126336383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.132765007656964,0.0,7.383680411235362,0.0,16.12565777699355,0.0031808983615125514,-2.231332278465552,17.130702903255862,0.3705044250126874,0.0031808983615125514,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.8875,0.00621144618492455,0.0018006973923385965,11.5,-7.8875,0.00621144618492455,0.0018006973923385965,4.5,6304960.257918031,1354960.257918031 
 11/30  02:00:00,-8.675,0.0,0.0,0.0,0.0,0.0,15.98374363070878,-2.212746335036992,17.321693934802656,-2.317499213328829,17.431894666499527,-2.3065304946105045,17.334126711809606,-2.320036416860794,17.421095667242675,-2.306647192087677,19.51793708854814,-2.143691247247546,15.98374363070878,27.99773123429409,791.5560579824391,0.0,17.321693934802656,25.489767046665357,0.0,51.13548898267106,17.431894666499527,25.336082798460346,0.0,50.50711916821405,17.334126711809606,25.46431499119919,0.0,49.34529522369655,17.421095667242675,25.353139087626797,0.0,54.93531117092442,19.51793708854814,22.53582507368193,0.0,224.03038793040668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.132765007656964,0.0,7.383680411235362,0.0,15.673002827134122,0.003167964566409664,-2.287228266146156,16.67807186150563,0.3705044250126874,0.003167964566409664,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.675,0.00621144618492455,0.0016809686127944414,11.5,-8.675,0.00621144618492455,0.0016809686127944414,4.5,6304960.257918031,1354960.257918031 
 11/30  03:00:00,-8.525000000000002,0.0,0.0,0.0,0.0,0.0,15.585273897542969,-2.3978338538359645,17.070446787914122,-2.5469992920477793,17.170092278027777,-2.511055679012496,17.086852103808106,-2.550718545861768,17.15583502488261,-2.5058998978824585,19.288391972277047,-2.485583936564354,15.585273897542969,28.278762157052082,839.7109644077163,0.0,17.070446787914122,25.404857629158812,0.0,62.669653951333146,17.170092278027777,25.321215526609706,0.0,59.52675161083937,17.086852103808106,25.370547513964823,0.0,60.56340712757418,17.15583502488261,25.355046417936023,0.0,64.63287964129853,19.288391972277047,22.214806381004898,0.0,237.16506164087173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.132765007656964,0.0,7.383680411235362,0.0,15.276437955579972,0.003131459944522595,-2.4369227551783412,16.281574475483943,0.3705044250126874,0.003131459944522595,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.525000000000002,0.00621144618492455,0.001658282280924281,11.5,-8.525000000000002,0.00621144618492455,0.001658282280924281,4.5,6304960.257918031,1354960.257918031 
 11/30  04:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,15.245117188615934,-2.644933404675975,16.95368862540471,-2.767858223907273,17.027956769831192,-2.7205819679578918,16.97157770126914,-2.7729363672040437,17.01056496046592,-2.715097879168208,19.18095039414971,-2.782514347555219,15.245117188615934,28.30994646023269,907.432838293503,0.0,16.95368862540471,25.123277443615436,0.0,74.68924280652476,17.027956769831192,25.1047776560754,0.0,67.9630686304339,16.97157770126914,25.084082731254668,0.0,72.05378021201818,17.01056496046592,25.144057877841192,0.0,73.7106920455991,19.18095039414971,21.81325123032716,0.0,249.8036747320749,0.0,12.862659806344833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.21368459364505,0.0,0.0,0.0,0.0,12.862659806344833,16.078324757931043,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.023957398906475,0.0001530093376294401,7.383680411235362,0.0,14.927466438062714,0.0030704288914980703,-2.674802940106796,16.01341429586594,0.3705044250126874,0.0030704288914980703,16.0,82.0,0.0,0.0001530093376294401,0.0,7.22,0.0,-8.3,0.00621144618492455,0.0017111644382825251,11.5,-8.3,0.00621144618492455,0.0017111644382825251,4.5,6305103.54449668,1354960.257918031 
 11/30  05:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,14.994349193832452,-2.8426408811274895,16.966974071033913,-2.8991024149147857,17.016624315980614,-2.8764445446468274,16.98487455947152,-2.9026459127276825,16.998111122964225,-2.875279443956182,19.19693496134831,-2.9306909473453953,14.994349193832452,28.296333234155732,992.5690053632648,0.0,16.966974071033913,24.82658619606748,0.0,76.81046391206615,17.016624315980614,24.795793239115085,0.0,68.10204034787847,16.98487455947152,24.791019545813015,0.0,74.06274456302322,16.998111122964225,24.82735542704554,0.0,73.78112698884416,19.19693496134831,21.521494066038805,0.0,252.10688919647617,0.0,60.85334074935514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.12918422427617,0.0,0.0,0.0,0.0,60.85334074935514,76.06667593669391,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.026115814498205,0.0006903923943155753,7.383680411235362,0.0,14.663022633325623,0.0030192682801295978,-2.888539485113402,15.99992963643161,0.3705044250126874,0.0030192682801295978,16.0,82.0,0.0,0.0006903923943155753,0.0,7.22,0.0,-7.987500000000001,0.00621144618492455,0.0017903736418238868,11.5,-7.987500000000001,0.00621144618492455,0.0017903736418238868,4.5,6305606.433151368,1354960.257918031 
 11/30  06:00:00,-7.1125,0.0,0.0,0.0,0.0,0.0,14.831578352562474,-2.9338416819625204,17.02669601228509,-2.950406543434121,17.05380857614398,-2.9597701127074654,17.04736574566956,-2.950886459545006,17.0342545962829,-2.9621796536878024,19.22265061911095,-2.9607000031980593,14.831578352562474,28.376177776914666,1070.4307156371626,0.0,17.02669601228509,24.626122894613736,0.0,81.54797695940147,17.05380857614398,24.564480675757544,0.0,70.58646663625723,17.04736574566956,24.592890640150074,0.0,78.75606843058017,17.0342545962829,24.589955703744437,0.0,76.44562544857803,19.22265061911095,21.43274423856696,0.0,254.12639878703794,0.0,141.00530991694924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.10805294319763,0.0,0.0,0.0,0.0,141.00530991694924,176.25663739618653,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,59.532360830438876,0.0014950314581366531,7.383680411235362,0.0,14.497457364246877,0.002995336873857263,-2.9915330363240735,15.999981461770451,0.3705044250126874,0.002995336873857263,16.0,82.0,0.0,0.001084432947768738,0.0,7.22,0.0,-7.1125,0.00621144618492455,0.0019346115455973305,11.5,-7.1125,0.00621144618492455,0.0019346115455973305,4.5,6306358.432215832,1354960.257918031 
 11/30  07:00:00,-4.575,0.0,0.0,0.0,0.0,0.0,14.736301404957732,-2.988705728770243,17.06593871364336,-3.0141150728141177,17.07801101347468,-3.0240205376883806,17.09089766258985,-3.01349992079812,17.0577337056676,-3.0248326895209683,19.15057255716728,-3.0122678128199096,14.736301404957732,28.41954787272858,1113.9682636573154,0.0,17.06593871364336,24.433570634671163,0.0,84.74502309320644,17.07801101347468,24.394490742400684,0.0,72.27479975594525,17.09089766258985,24.396223600428318,0.0,82.10527448518593,17.0577337056676,24.424182389430293,0.0,78.2552600587307,19.15057255716728,21.43598997363642,0.0,248.52055718429125,0.0,232.77910168850852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.71600937381612,0.0,0.0,0.0,0.0,232.77910168850852,290.9738771106356,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,59.348064869709546,0.002456963172505113,7.383680411235362,0.0,14.430679302493347,0.002991442604816396,-3.0143727645151634,15.998947717865583,0.3705044250126874,0.002991442604816396,16.0,82.0,0.0,0.0012474552580430216,0.0,7.22,0.0,-4.575,0.00621144618492455,0.0024164369887288693,11.5,-4.575,0.00621144618492455,0.0024164369887288693,4.5,6307257.924808145,1354960.257918031 
 11/30  08:00:00,-2.6125,0.0,0.0,0.0,0.0,0.0,14.72187432812979,-3.045573647053288,17.16018702900577,-3.063297057639835,17.190282852582616,-3.0581679638280215,17.20660817290238,-3.063589684514672,17.151287573506465,-3.05701591702928,19.078384229940152,-3.0693123095594044,14.72187432812979,28.310164637941043,1131.4540145377982,0.0,17.16018702900577,24.187807627873248,0.0,92.18944402226384,17.190282852582616,24.152350430409943,0.0,79.76050855721792,17.20660817290238,24.116325172719463,0.0,90.76659702101637,17.151287573506465,24.21428312454115,0.0,85.13231738565935,19.078384229940152,21.429507713910983,0.0,242.7828121100324,0.0,264.4922199032251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,213.59702995504102,0.0,0.0,0.0,0.0,264.4922199032251,330.61527487903135,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.33527365812851,0.002917696098089014,7.383680411235362,0.0,14.423451779193046,0.002984164060837335,-3.0476456928200513,15.999437159811801,0.3705044250126874,0.002984164060837335,16.0,82.0,0.0,0.0012668487863603476,0.0,7.22,0.0,-2.6125,0.00621144618492455,0.002789028288266118,11.5,-2.6125,0.00621144618492455,0.002789028288266118,4.5,6307690.188017297,1354960.257918031 
 11/30  09:00:00,-1.5125000000000002,0.0,0.0,0.0,0.0,0.0,14.855718336600056,-3.07595116411539,17.387445489988572,-3.0720977084547796,17.570159826310036,-3.067531643697275,17.50603310551227,-3.072552779459623,17.412571526344227,-3.0670879815382253,19.096726843742815,-3.079528758460739,14.855718336600056,27.995278238613242,1155.2374636720365,0.0,17.387445489988572,23.824963053857154,0.0,110.19247068643449,17.570159826310036,23.56108352264441,0.0,105.16485385633797,17.50603310551227,23.646398868554947,0.0,113.23624865242357,17.412571526344227,23.797293602753264,0.0,104.40051747410985,19.096726843742815,21.386583427663147,0.0,244.18184966031168,0.0,206.83206736178732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.68418098042224,0.0,0.0,0.0,0.0,206.83206736178732,258.5400842022342,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.4870361020634,0.002404826532858663,7.383680411235362,0.0,14.53330877343599,0.002981283537875985,-3.0665258536452162,16.000012549394185,0.3705044250126874,0.002981283537875985,16.0,82.0,0.0,0.000997506477028431,0.0,7.22,0.0,-1.5125000000000002,0.00621144618492455,0.0030880919669090375,11.5,-1.5125000000000002,0.00621144618492455,0.0030880919669090375,4.5,6307211.697115532,1354960.257918031 
 11/30  10:00:00,-0.03750000000000003,0.0,0.0,0.0,0.0,0.0,15.140056140415734,-3.0616580322369744,17.67658277644407,-3.028071610727497,17.976237710465366,-3.0313782268033522,17.862651014839482,-3.027925458325976,17.72956087507631,-3.0322316433257877,19.141117273449932,-3.027391408707116,15.140056140415734,27.520581500823894,1151.0697991107772,0.0,17.67658277644407,23.480836009150263,0.0,133.15505089838996,17.976237710465366,23.035582661129535,0.0,132.36200541413774,17.862651014839482,23.207494140589873,0.0,140.0491492290118,17.72956087507631,23.394396974951405,0.0,127.82731805188536,19.141117273449932,21.421341225871572,0.0,247.68374538642632,0.0,59.61421299757555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.72267268074016,0.0,0.0,0.0,0.0,59.61421299757555,74.51776624696943,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.735594156367995,0.0007051253792434709,7.383680411235362,0.0,14.803071296003706,0.0029888460521698837,-3.04857163158921,16.000061569320483,0.3705044250126874,0.0029888460521698837,16.0,82.0,0.0,0.00038202875238349895,0.0,7.22,0.0,-0.03750000000000003,0.00621144618492455,0.0033607198147881656,11.5,-0.03750000000000003,0.00621144618492455,0.0033607198147881656,4.5,6305620.535403989,1354960.257918031 
 11/30  11:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,15.556601006150565,-2.9943120090345556,18.05994280054166,-2.937107525424557,18.447113720768712,-2.9511288164284135,18.2863570872121,-2.9358748827329233,18.11836200657703,-2.9532819229012235,19.233660828433123,-2.9210309145699394,15.556601006150565,26.946694073032987,1117.7952280308111,0.0,18.05994280054166,23.09702556397575,0.0,147.4896514457431,18.447113720768712,22.515880086594912,0.0,150.31263632850857,18.2863570872121,22.773205207286995,0.0,156.6542370437927,18.11836200657703,22.981083524175535,0.0,141.56836063726797,19.233660828433123,21.489675978858415,0.0,238.98914679120253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,15.197655820301451,0.0030097245968178847,-2.9783176720571802,16.20301745285269,0.3705044250126874,0.0030097245968178847,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.0036095351538637985,11.5,0.9125000000000001,0.00621144618492455,0.0036095351538637985,4.5,6304960.257918031,1354960.257918031 
 11/30  12:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.050175724223532,-2.8956313228927675,18.403302605889664,-2.830648684642343,18.780772870614037,-2.850139860004211,18.627986397517645,-2.828621293078284,18.47068665302146,-2.852655338904844,19.3979622666163,-2.80098727364632,16.050175724223532,26.326598818848527,1056.0455062410574,0.0,18.403302605889664,22.807531556807586,0.0,136.79879947779256,18.780772870614037,22.23817160718731,0.0,140.64814750871392,18.627986397517645,22.492476321734465,0.0,146.40405940231545,18.47068665302146,22.669382487924263,0.0,132.28211888141647,19.3979622666163,21.486802415729752,0.0,214.26092584756663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,15.6757730168089,0.003040804806272763,-2.876363825226921,16.681077166282172,0.3705044250126874,0.003040804806272763,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003806514067387722,11.5,1.1,0.00621144618492455,0.003806514067387722,4.5,6304960.257918031,1354960.257918031 
 11/30  13:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.539496626725793,-2.7782228296130187,18.696527313739296,-2.6924787946262287,18.994425925621545,-2.713471994969215,18.867880323325338,-2.690094954695792,18.7453887715615,-2.7161046735528975,19.537239322486965,-2.653879879839307,16.539496626725793,25.770965064118194,966.5689286991351,0.0,18.696527313739296,22.6538534775247,0.0,120.83590771408416,18.994425925621545,22.196796733186467,0.0,121.85764649946924,18.867880323325338,22.416910075986813,0.0,127.2823609605378,18.7453887715615,22.53992024109042,0.0,116.05850812352963,19.537239322486965,21.566496051295623,0.0,186.27677957439084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.17013084955746,0.0030779732742556155,-2.74915351408745,17.175366264310647,0.3705044250126874,0.0030779732742556155,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.004074776295905499,11.5,1.4749999999999999,0.00621144618492455,0.004074776295905499,4.5,6304960.257918031,1354960.257918031 
 11/30  14:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,16.96322177168417,-2.5972974569831724,18.935403162031562,-2.469895868232684,19.092908274382676,-2.507940150476042,19.003156865182493,-2.4660881338752993,18.930279606602465,-2.5132221262792824,19.639778612758597,-2.410244464866539,16.96322177168417,25.47037808552623,873.5537941313628,0.0,18.935403162031562,22.739039431700263,0.0,104.32923858217714,19.092908274382676,22.44500174356756,0.0,98.53306421438191,19.003156865182493,22.650419585269372,0.0,103.86495900454707,18.930279606602465,22.66380823204814,0.0,96.70641917049966,19.639778612758597,21.872228254888054,0.0,159.14298264295684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.617036179428787,0.0031276995373424104,-2.5789956275238772,17.622179651733166,0.3705044250126874,0.0031276995373424104,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.00430989389662514,11.5,2.0125,0.00621144618492455,0.00430989389662514,4.5,6304960.257918031,1354960.257918031 
