Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/30  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.25862799036979,-2.356100917742367,18.958968393657727,-2.2283240697692968,19.042145285495018,-2.279463835767892,18.967892944083573,-2.2230478037078107,18.970494988666132,-2.285779638034808,19.734489386686285,-2.145426249590657,17.25862799036979,25.509007460015326,782.8906018791513,0.0,18.958968393657727,23.17028787704362,0.0,79.98336618535802,19.042145285495018,22.951880433664943,0.0,73.02261739925041,18.967892944083573,23.16770348712588,0.0,76.39214531328003,18.970494988666132,23.042373329243855,0.0,75.28135417566813,19.734489386686285,22.231573955020178,0.0,140.592831997117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.9473018477995,0.0031940749682400973,-2.346548681785791,17.952322619582045,0.3705044250126874,0.0031940749682400973,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004374311500171537,11.5,2.2,0.00621144618492455,0.004374311500171537,4.5,6304960.257918031,1354960.257918031 
 11/30  16:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.39762658647151,-2.1198203152954047,18.847869094689052,-2.010172520472419,18.883676697536295,-2.0562836210468847,18.805878053054304,-2.00488705698589,18.881080323042806,-2.061235128069153,19.78721728021641,-1.920672197990788,17.39762658647151,25.791120463395508,705.1894840754935,0.0,18.847869094689052,23.761462990147493,0.0,57.657934434060735,18.883676697536295,23.617454728209598,0.0,51.022042590965725,18.805878053054304,23.834760119356726,0.0,51.42617327824769,18.881080323042806,23.61126753145792,0.0,56.10986741812263,19.78721728021641,22.579298132867407,0.0,131.36009132648792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,17.117390108299197,0.003260527045471737,-2.1063580735788405,18.12228806728813,0.3705044250126874,0.003260527045471737,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.004390620509791912,11.5,1.8875000000000002,0.00621144618492455,0.004390620509791912,4.5,6304960.257918031,1354960.257918031 
 11/30  17:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.38504983280147,-1.9097090176220994,18.66527886811448,-1.8140198663273823,18.679070515460474,-1.8540487016541887,18.59592980047804,-1.8092355482439701,18.704398571907912,-1.858250000063343,19.79747697476934,-1.726880509688865,17.38504983280147,26.269208750952934,658.0197185847446,0.0,18.66527886811448,24.431813599378295,0.0,41.55142449571122,18.679070515460474,24.328962755838454,0.0,35.964501891095495,18.59592980047804,24.547533453089812,0.0,34.11942840667774,18.704398571907912,24.28208244599085,0.0,41.5592333741381,19.79747697476934,22.932817025345564,0.0,130.59362874711428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,17.137654874875448,0.0033207950694359293,-1.8959536281848388,18.142441476171136,0.3705044250126874,0.0033207950694359293,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.004401227908209213,11.5,1.7,0.00621144618492455,0.004401227908209213,4.5,6304960.257918031,1354960.257918031 
 11/30  18:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.264765455050963,-1.7308567203883172,18.458733777032297,-1.6430979871889442,18.51368003250704,-1.6761460015300176,18.439952471825823,-1.6389894958604485,18.51913120382494,-1.6795681394271822,19.765862999404106,-1.5633301633091068,17.264765455050963,26.86802021330682,644.7382481650648,0.0,18.458733777032297,25.104863940564336,0.0,33.04829677418911,18.51368003250704,24.949693662682346,0.0,31.552427707827064,18.439952471825823,25.142969091139754,0.0,29.873876463594172,18.51913120382494,24.934083738188583,0.0,35.22068418816457,19.765862999404106,23.293376572591498,0.0,135.9636689516558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,17.03824514622929,0.0033751770635572506,-1.714515344267697,18.0429312865433,0.3705044250126874,0.0033751770635572506,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.00440573983526183,11.5,1.7,0.00621144618492455,0.00440573983526183,4.5,6304960.257918031,1354960.257918031 
 11/30  19:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,17.111141751491417,-1.553313673908978,18.334956878890686,-1.4569738443924483,18.39409416677852,-1.491223587769782,18.334764892627874,-1.452975291842863,18.39273016480818,-1.4951732495536822,19.711054461377234,-1.3798227919682362,17.111141751491417,27.535181584530726,658.0751409457987,0.0,18.334956878890686,25.695637605855016,0.0,34.596994634933765,18.39409416677852,25.527597668874428,0.0,33.13974918785709,18.334764892627874,25.704466713778448,0.0,32.7387828102689,18.39273016480818,25.521400558061508,0.0,36.46818392370693,19.711054461377234,23.73258358688953,0.0,142.95469381228486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.895127645081963,0.0034290515065521212,-1.5377882263824834,17.899714282243206,0.3705044250126874,0.0034290515065521212,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.0045109206430425305,11.5,2.0125,0.00621144618492455,0.0045109206430425305,4.5,6304960.257918031,1354960.257918031 
 11/30  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.972714611331995,-1.3661143311900408,18.244771029986506,-1.2555671654220348,18.30101111755374,-1.2952985368562335,18.254594019439555,-1.25118228549617,18.295355897493955,-1.3000998785116575,19.647875660782287,-1.174736549570808,16.972714611331995,28.214037837145305,679.3528485953198,0.0,18.244771029986506,26.278203799760753,0.0,38.476041354721985,18.30101111755374,26.09920537739833,0.0,36.217078189244546,18.254594019439555,26.2715516563994,0.0,37.16484662126743,18.295355897493955,26.09805553994827,0.0,39.546476844522886,19.647875660782287,24.235745156616005,0.0,148.95041761531326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.756304672035068,0.003487395422945134,-1.356134705750022,17.760783573304856,0.3705044250126874,0.003487395422945134,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004579585707390014,11.5,2.2,0.00621144618492455,0.004579585707390014,4.5,6304960.257918031,1354960.257918031 
 11/30  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.857356184998697,-1.150318406081352,18.164541828059164,-1.0339974678784891,18.219859756427205,-1.082785651768281,18.180206538314437,-1.0287900987114207,18.21159823526383,-1.088692427016151,19.582922714468634,-0.9435599415599955,16.857356184998697,28.935722511953664,690.8863175019012,0.0,18.164541828059164,26.901318670357778,0.0,41.56852359634331,18.219859756427205,26.69966346874385,0.0,38.76340026848641,18.180206538314437,26.88646195703815,0.0,40.5323473346495,18.21159823526383,26.70043111880544,0.0,42.16337876543497,19.582922714468634,24.805034414652393,0.0,153.24201290030146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.63736429784245,0.0035529126058336594,-1.150387302651877,17.641722245043336,0.3705044250126874,0.0035529126058336594,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004586068139028926,11.5,2.2,0.00621144618492455,0.004586068139028926,4.5,6304960.257918031,1354960.257918031 
 11/30  22:00:00,2.3875,0.0,0.0,0.0,0.0,0.0,16.765649153920616,-0.9466981662950571,18.122602779021076,-0.8347787836655799,18.17202403725273,-0.8838463098637188,18.14122579403817,-0.8293078889205088,18.16189556292404,-0.8893985645871452,19.546719581460664,-0.7396764746443054,16.765649153920616,29.600472391268852,706.663915062893,0.0,18.122602779021076,27.42139956377862,0.0,45.627133494398436,18.17202403725273,27.225462394872544,0.0,41.79097266613513,18.14122579403817,27.401737999082787,0.0,44.597527705272284,18.16189556292404,27.230264025624756,0.0,45.36602123252055,19.546719581460664,25.28435145128713,0.0,157.7393708421165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.544580088153843,0.0036227219539490116,-0.9450070253259671,17.548809189031495,0.3705044250126874,0.0036227219539490116,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.3875,0.00621144618492455,0.004659142872234694,11.5,2.3875,0.00621144618492455,0.004659142872234694,4.5,6304960.257918031,1354960.257918031 
 11/30  23:00:00,2.6875,0.0,0.0,0.0,0.0,0.0,16.69762368973032,-0.7412910029204896,18.10634971848017,-0.6372466021345765,18.14766072833704,-0.6854232703833876,18.12639497105328,-0.6317779889808925,18.136129020247886,-0.6908201287397503,19.52310938140954,-0.5410873134499239,16.69762368973032,30.239006054377775,722.751231038088,0.0,18.10634971848017,27.902001433966742,0.0,49.74817984305872,18.14766072833704,27.71894904562095,0.0,44.72271435080779,18.12639497105328,27.879477165834103,0.0,48.60621544070415,18.136129020247886,27.726659786075587,0.0,48.497199826306485,19.52310938140954,25.74094152149764,0.0,161.2646381260767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.476706031816473,0.003690603221993557,-0.7439148685526947,17.480809876648923,0.3705044250126874,0.003690603221993557,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.6875,0.00621144618492455,0.004648575657300403,11.5,2.6875,0.00621144618492455,0.004648575657300403,4.5,6304960.257918031,1354960.257918031 
 11/30  24:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,16.654272883316786,-0.5401322732888176,18.10544095492321,-0.44550988318356327,18.13918412665261,-0.4887580380348179,18.126018545990988,-0.4404212052235017,18.126611103921817,-0.49341453404193447,19.508687870456836,-0.3535354273758511,16.654272883316786,30.831223855205057,735.4126148943399,0.0,18.10544095492321,28.349452253857432,0.0,53.140141745031315,18.13918412665261,28.188503892364785,0.0,47.07593106106202,18.126018545990988,28.3247124320377,0.0,51.85766253621881,18.126611103921817,28.19993561792605,0.0,51.016773555172335,19.508687870456836,26.166363950782895,0.0,163.57791204231876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.43334186436247,0.003755513720876307,-0.5390692180711631,17.437325964006742,0.3705044250126874,0.003755513720876307,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.004677911105789111,11.5,2.9875,0.00621144618492455,0.004677911105789111,4.5,6304960.257918031,1354960.257918031 
 12/01  01:00:00,3.35,0.0,0.0,0.0,0.0,0.0,16.631672346488617,-0.36380441846732203,18.1086763385725,-0.26417451483440724,18.136308327973595,-0.30621113260089816,18.129258960629336,-0.25930659165166764,18.123056690244418,-0.31094823913432357,19.491322274962503,-0.17538016779071755,16.631672346488617,31.328532576254993,743.4519233751757,0.0,18.1086763385725,28.77119807530535,0.0,55.05763098069508,18.136308327973595,28.62182099468408,0.0,48.283313009706376,18.129258960629336,28.745543400728565,0.0,53.673517304433915,18.123056690244418,28.634470591116084,0.0,52.29875543840279,19.491322274962503,26.582525968867238,0.0,163.8673574381756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.412666629906134,0.0038188477490608587,-0.36121954554068725,17.41653392038613,0.3705044250126874,0.0038188477490608587,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.35,0.00621144618492455,0.004809866218485254,11.5,3.35,0.00621144618492455,0.004809866218485254,4.5,6304960.257918031,1354960.257918031 
 12/01  02:00:00,3.6875,0.0,0.0,0.0,0.0,0.0,16.619614643981283,-0.1717081956494427,18.08918499143852,-0.0559924463053506,18.114942534621242,-0.10175956575410466,18.10977505500339,-0.05077707292344315,18.101578663274413,-0.10702388985835887,19.44159934206199,0.03905360286842654,16.619614643981283,31.85358841315717,739.7381296196108,0.0,18.08918499143852,29.303427223664205,0.0,54.152989706325,18.114942534621242,29.14783732183505,0.0,47.39484637835187,18.10977505500339,29.277680608127167,0.0,52.817853088065476,18.101578663274413,29.159677096317598,0.0,51.3099004146689,19.44159934206199,27.128520104830116,0.0,160.59551419647642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.404764521328467,0.0038885287837834076,-0.16527445331791327,17.40850332826121,0.3705044250126874,0.0038885287837834076,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.6875,0.00621144618492455,0.005065557921858976,11.5,3.6875,0.00621144618492455,0.005065557921858976,4.5,6304960.257918031,1354960.257918031 
 12/01  03:00:00,3.9874999999999994,0.0,0.0,0.0,0.0,0.0,16.61548457568323,0.06733375997174026,18.075978393074625,0.19971876917469944,18.100261019806215,0.14149441278937774,18.096387260617146,0.20607345866546933,18.086985840446815,0.1346065662466988,19.401078346009204,0.3102759943859757,16.61548457568323,32.47440746030312,732.5941056494653,0.0,18.075978393074625,29.89832840441183,0.0,53.230241579746746,18.100261019806215,29.726889315058273,0.0,46.5177898261764,18.096387260617146,29.873756929547596,0.0,51.930882031573844,18.086985840446815,29.73684184903228,0.0,50.34847888885861,19.401078346009204,27.74157096595697,0.0,157.53819316258432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.403397946689214,0.0039651527727632,0.0652259688507547,17.40699550589426,0.3705044250126874,0.0039651527727632,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.9874999999999994,0.00621144618492455,0.005126202837032463,11.5,3.9874999999999994,0.00621144618492455,0.005126202837032463,4.5,6304960.257918031,1354960.257918031 
 12/01  04:00:00,4.2875,0.0,0.0,0.0,0.0,0.0,16.62159648643451,0.31822611201793427,18.07835988208213,0.4512013019263057,18.1002828202712,0.3953070177125506,18.09831091032236,0.45756631231749656,18.087108561263186,0.3890799042568248,19.379242542661395,0.5635159242241529,16.62159648643451,33.06103543284607,727.6396425247069,0.0,18.07835988208213,30.443569602980446,0.0,52.75935947531167,18.1002828202712,30.27888533310778,0.0,45.96255517015197,18.09831091032236,30.419420198410833,0.0,51.45082578701283,18.087108561263186,30.290311916881162,0.0,49.743133502803346,19.379242542661395,28.293239106590644,0.0,155.17238963417907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.411939333253656,0.004045653019940912,0.3250544703121746,17.41538854189168,0.3705044250126874,0.004045653019940912,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.2875,0.00621144618492455,0.005296711744984625,11.5,4.2875,0.00621144618492455,0.005296711744984625,4.5,6304960.257918031,1354960.257918031 
 12/01  05:00:00,5.4624999999999995,0.0,0.0,0.0,0.0,0.0,16.64028465771742,0.6063563366247247,18.1114076403189,0.8017971548373106,18.12601755560184,0.7352040207519932,18.12992815953846,0.8089298562791879,18.113008012560655,0.7268839720939134,19.36113279566309,0.9252638562737285,16.64028465771742,33.717831785105204,724.9576011776123,0.0,18.1114076403189,31.160471938379924,0.0,52.70903217924803,18.12601755560184,30.98250927864247,0.0,45.42936656174044,18.12992815953846,31.140262679188464,0.0,51.29566846037426,18.113008012560655,30.98921077017898,0.0,49.166767399457115,19.36113279566309,29.075584337155114,0.0,151.0985660297722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.44590737395183,0.0041372769730175386,0.6180985848967255,17.44918778723482,0.3705044250126874,0.0041372769730175386,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.4624999999999995,0.00621144618492455,0.005850686040513287,11.5,5.4624999999999995,0.00621144618492455,0.005850686040513287,4.5,6304960.257918031,1354960.257918031 
 12/01  06:00:00,6.1,0.0,0.0,0.0,0.0,0.0,16.68702737054776,1.0194244080879313,18.185407433517653,1.2211463256483777,18.189336270118957,1.126602986600301,18.202281324677486,1.2307907461931498,18.176210790682504,1.1148332167726775,19.37802327365506,1.3768507845553979,16.68702737054776,34.63514011761838,725.721459972787,0.0,18.185407433517653,31.966697145927576,0.0,54.81662531764067,18.189336270118957,31.742155780546643,0.0,46.48898497630216,18.202281324677486,31.95499427973317,0.0,53.167271478007365,18.176210790682504,31.741442798552495,0.0,50.32708630803842,19.37802327365506,30.003517207080332,0.0,148.70485426340014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.49382697072854,0.00425883600378539,1.0021761584143851,17.496883528296085,0.3705044250126874,0.00425883600378539,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.1,0.00621144618492455,0.005966361749034558,11.5,6.1,0.00621144618492455,0.005966361749034558,4.5,6304960.257918031,1354960.257918031 
 12/01  07:00:00,5.4125,0.0,0.0,0.0,0.0,0.0,16.765506965250992,1.3588236834201761,18.240394511153927,1.4722785944079375,18.24501089104288,1.4047401863239548,18.25778751618516,1.4806520875797524,18.231770651998612,1.398624257377907,19.43282349435991,1.6195122306057748,16.765506965250992,35.31404986658322,720.1067369341658,0.0,18.240394511153927,32.436353863966914,0.0,54.38250563585058,18.24501089104288,32.27017217071784,0.0,46.169438356731234,18.25778751618516,32.420417685862205,0.0,52.79564111849572,18.231770651998612,32.28284494198572,0.0,49.96590892712601,19.43282349435991,30.42624253882793,0.0,148.275821929988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.554593075462506,0.004373334059771472,1.3633079182317651,17.557438866910807,0.3705044250126874,0.004373334059771472,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.4125,0.00621144618492455,0.0057470477999191135,11.5,5.4125,0.00621144618492455,0.0057470477999191135,4.5,6304960.257918031,1354960.257918031 
 12/01  08:00:00,7.062500000000001,0.0,0.0,0.0,0.0,0.0,16.84350431510389,1.606820062897849,18.299708005501284,1.7830280345098726,18.319545486433316,1.7306869213446174,18.333908749235498,1.7895795073228746,18.30642509044936,1.7248400294393662,19.419421921386068,1.909600471783091,16.84350431510389,35.770689457919964,706.9781329909147,0.0,18.299708005501284,33.044439539398155,0.0,50.75938620245438,18.319545486433316,32.879640904357515,0.0,44.137168288493626,18.333908749235498,32.98891935620635,0.0,50.633000673249,18.30642509044936,32.89292082142744,0.0,47.7321469124517,19.419421921386068,31.092562455985878,0.0,138.94007535968217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.659655568435447,0.004456774949952302,1.6248377709592834,17.662347821126946,0.3705044250126874,0.004456774949952302,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.062500000000001,0.00621144618492455,0.00609079309337427,11.5,7.062500000000001,0.00621144618492455,0.00609079309337427,4.5,6304960.257918031,1354960.257918031 
 12/01  09:00:00,7.3,0.0,0.0,0.0,0.0,0.0,16.956874826773827,2.038775903092774,18.44033195805903,2.2357592402878588,18.510892167249903,2.133336878602892,18.525865591479693,2.245828311137311,18.485733353383722,2.1197937084321006,19.42983638047768,2.3973609749767166,16.956874826773827,36.629654436881616,708.6666320345346,0.0,18.44033195805903,33.83036135413293,0.0,54.07461834412817,18.510892167249903,33.43572744329263,0.0,50.33937054998188,18.525865591479693,33.673602694953246,0.0,57.64386869341712,18.485733353383722,33.45612906477602,0.0,53.683192039489825,19.42983638047768,32.17150540615006,0.0,131.96071791019097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.759068276910764,0.004575865686877374,1.9902321421105142,17.761541477775964,0.3705044250126874,0.004575865686877374,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.3,0.00621144618492455,0.005919255838668371,11.5,7.3,0.00621144618492455,0.005919255838668371,4.5,6304960.257918031,1354960.257918031 
 12/01  10:00:00,6.7,0.0,0.0,0.0,0.0,0.0,17.15244339491039,2.3334283482729137,18.6177183505789,2.4024493733340977,18.788108105681104,2.3415891017912767,18.770559347966444,2.4104473506592665,18.724321178020965,2.336935303809099,19.525587539361627,2.54387445067421,17.15244339491039,36.946554054122345,707.7677888835651,0.0,18.6177183505789,33.85628202626631,0.0,55.17621456007021,18.788108105681104,33.352359027534945,0.0,57.97670201911416,18.770559347966444,33.553227042525776,0.0,63.76442000702809,18.724321178020965,33.47453253442258,0.0,59.24690330823108,19.525587539361627,32.31555854609856,0.0,126.60703589603571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.922922018820813,0.004686611847518852,2.3232785541232266,17.925191593201887,0.3705044250126874,0.004686611847518852,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.005434649324938502,11.5,6.7,0.00621144618492455,0.005434649324938502,4.5,6304960.257918031,1354960.257918031 
 12/01  11:00:00,4.575,0.0,0.0,0.0,0.0,0.0,17.382581008113355,2.462647984758614,18.680497646008043,2.458393362563638,18.943226507784512,2.4349787798996423,18.87715843107565,2.4625986637815984,18.856975514575065,2.434003468372651,19.550381636407934,2.55026871959916,17.382581008113355,36.74929073486301,678.2730708634879,0.0,18.680497646008043,33.85811325667149,0.0,44.985812003908165,18.943226507784512,33.25103127034438,0.0,55.58974130063194,18.87715843107565,33.45428220309769,0.0,57.42290610592613,18.856975514575065,33.428363511805195,0.0,54.947162445292804,19.550381636407934,32.28047935534492,0.0,113.48410383220954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,17.11369988323735,0.004723358477895525,2.4412414734000474,18.115901911503578,0.3705044250126874,0.004723358477895525,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.575,0.00621144618492455,0.004666480483503903,11.5,4.575,0.00621144618492455,0.004666480483503903,4.5,6304960.257918031,1354960.257918031 
 12/01  12:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.54460236942795,2.4237373429893587,18.64338887460942,2.3711587131776892,18.963942963288993,2.3849662282335173,18.863245728513174,2.3712786918760402,18.88660610203431,2.3881872191181994,19.5577203999985,2.4020526317052955,17.54460236942795,36.27460804827758,610.7494066483152,0.0,18.64338887460942,33.726727995859285,0.0,29.196950155609954,18.963942963288993,33.09003597131283,0.0,46.16054329424395,18.863245728513174,33.26644044871247,0.0,44.22432922049239,18.88660610203431,33.25791919262731,0.0,45.20339349590262,19.5577203999985,31.92734100627326,0.0,101.31674663073977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,17.274728570141544,0.004720508796121349,2.4291896688830357,18.2769358362816,0.3705044250126874,0.004720508796121349,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.0044103948857097805,11.5,3.3,0.00621144618492455,0.0044103948857097805,4.5,6304960.257918031,1354960.257918031 
 12/01  13:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.62718200488106,2.3494887502187733,18.676289925540637,2.3118752191191523,18.988831040937974,2.3296170777611085,18.897633018679613,2.310440589132228,18.930869536686043,2.331671515718375,19.61683847426571,2.309253005846292,17.62718200488106,35.895415932619706,598.9737830147019,0.0,18.676289925540637,33.5153666928648,0.0,24.000808624725266,18.988831040937974,32.90855110537842,0.0,41.23977229555311,18.897633018679613,33.05131412198647,0.0,39.41657935505515,18.930869536686043,33.03272918206068,0.0,41.210077463422294,19.61683847426571,31.600439725889906,0.0,98.22640603141832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,17.372788795473,0.00469474356558725,2.347496603949094,18.37504342099371,0.3705044250126874,0.00469474356558725,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.004374184858543478,11.5,3.3,0.00621144618492455,0.004374184858543478,4.5,6304960.257918031,1354960.257918031 
 12/01  14:00:00,3.675,0.0,0.0,0.0,0.0,0.0,17.654784799504466,2.2808475440923046,18.656262590893903,2.2466197495987874,18.93991573227193,2.264527652850965,18.856485948452036,2.24477864763152,18.902340079107766,2.266585326419691,19.61898795139544,2.2283532000587685,17.654784799504466,35.6580317265727,584.2734355964815,0.0,18.656262590893903,33.401601448195294,0.0,18.80131081438094,18.93991573227193,32.856389881954684,0.0,34.913138916061484,18.856485948452036,32.98160668396676,0.0,32.90059625094517,18.902340079107766,32.93842612835845,0.0,35.74028917166493,19.61898795139544,31.414405665247823,0.0,94.81418462703749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,17.417975741156155,0.0046742911115715885,2.286701723896659,18.420267963842566,0.3705044250126874,0.0046742911115715885,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.675,0.00621144618492455,0.004434248048657569,11.5,3.675,0.00621144618492455,0.004434248048657569,4.5,6304960.257918031,1354960.257918031 
 12/01  15:00:00,3.9,0.0,0.0,0.0,0.0,0.0,17.632562561669744,2.2156150311851865,18.573121202993107,2.1602498629265967,18.823706542989463,2.1775284055277657,18.73994218747344,2.1583191253718055,18.802734309583048,2.1795715051100863,19.587921062508237,2.133910029989094,17.632562561669744,35.54228677013836,565.1665535199932,0.0,18.573121202993107,33.369677422389714,0.0,12.58002581924086,18.823706542989463,32.891061643946244,0.0,27.444179237334595,18.73994218747344,33.01849740177269,0.0,24.491086786149992,18.802734309583048,32.939015785251264,0.0,28.729425437525208,19.587921062508237,31.263786987660513,0.0,92.75268500838928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,17.41287082058721,0.004648645859261528,2.2101285857547373,18.415210190267185,0.3705044250126874,0.004648645859261528,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.9,0.00621144618492455,0.004175721965910706,11.5,3.9,0.00621144618492455,0.004175721965910706,4.5,6304960.257918031,1354960.257918031 
 12/01  16:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,17.557916560886333,2.086396176747618,18.449711654375374,2.0076908478961255,18.662650096597496,2.043033262183526,18.576825956380873,2.004265801650143,18.651178636467773,2.047798778028741,19.56334052818786,1.9593152560596734,17.557916560886333,35.38228072533133,548.3029603846824,0.0,18.449711654375374,33.26432019005904,0.0,8.072108664747986,18.662650096597496,32.90658319480042,0.0,21.11212360509279,18.576825956380873,32.99235685488914,0.0,17.227851049715355,18.651178636467773,32.941424904235156,0.0,22.446557612986396,19.56334052818786,30.92345997395674,0.0,96.08413428163266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,17.34596368903963,0.0046087680917499116,2.0993270444978442,18.34837638039388,0.3705044250126874,0.0046087680917499116,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.004062646502657197,11.5,3.5249999999999995,0.00621144618492455,0.004062646502657197,4.5,6304960.257918031,1354960.257918031 
 12/01  17:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.431873953659156,1.9527039261572186,18.312213841408127,1.8854151322291832,18.470262941940074,1.918456683544798,18.38061957136472,1.8817193816683897,18.468289560783184,1.9220236779821085,19.524510266216048,1.82805288164348,17.431873953659156,35.325984835891624,544.4100138111999,0.0,18.312213841408127,33.26041931177689,0.0,6.6628705402233095,18.470262941940074,33.010265756398866,0.0,16.235541529698708,18.38061957136472,33.10923637998071,0.0,11.465973280490914,18.468289560783184,33.02277430370375,0.0,17.769416985746375,19.524510266216048,30.70846845942358,0.0,102.47979709592795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,17.226060796019038,0.004559857289440783,1.9565445449070127,18.228563431456724,0.3705044250126874,0.004559857289440783,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.004020531576806095,11.5,2.9875,0.00621144618492455,0.004020531576806095,4.5,6304960.257918031,1354960.257918031 
 12/01  18:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,17.25532733781177,1.8075735814474854,18.12244679596902,1.7289544818395122,18.265345039104165,1.7652810870440963,18.170385151357483,1.724993857037813,18.261681323811317,1.769599856659811,19.42671303037544,1.6648933322666584,17.25532733781177,35.35361995247242,544.9000194789307,0.0,18.12244679596902,33.28435600965763,0.0,5.663151923993553,18.265345039104165,33.07285094711136,0.0,14.373852705128854,18.170385151357483,33.174834852893454,0.0,8.975842544160514,18.261681323811317,33.09069097673728,0.0,15.589799329704022,19.42671303037544,30.536907523287084,0.0,108.75035757409194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,17.04875525566586,0.0045147026735188845,1.8184059327022715,18.051340942536534,0.3705044250126874,0.0045147026735188845,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.1125,0.00621144618492455,0.0039778652946263465,11.5,2.1125,0.00621144618492455,0.0039778652946263465,4.5,6304960.257918031,1354960.257918031 
 12/01  19:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,17.05027322149645,1.6582242754596503,17.97871449008572,1.5810547650594886,18.106391448846274,1.6202957788218364,18.015100674163357,1.5767648788219375,18.102110341772057,1.624829743222938,19.339203021075225,1.5109025062541601,17.05027322149645,35.434655870052865,560.5798484554039,0.0,17.97871449008572,33.232468466358824,0.0,10.108005466290138,18.106391448846274,33.05955761704358,0.0,17.09922563763297,18.015100674163357,33.1462758034843,0.0,12.312511464385636,18.102110341772057,33.07920413607261,0.0,18.55148544699216,19.339203021075225,30.366555755271406,0.0,117.59814089713512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.849107716151906,0.004463947320755665,1.6706791684719309,17.851786771988273,0.3705044250126874,0.004463947320755665,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.0039533501884388275,11.5,2.0125,0.00621144618492455,0.0039533501884388275,4.5,6304960.257918031,1354960.257918031 
 12/01  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.860896981573106,1.5157624855659075,17.90727740740381,1.4583499432294724,18.01177197827805,1.4939676811013285,17.936797353591835,1.4542563044891614,18.00599129268147,1.4977722059551655,19.28961144149587,1.3891758335373947,16.860896981573106,35.498336262174035,600.761312157616,0.0,17.90727740740381,33.089614596147015,0.0,19.56186463014592,18.01177197827805,32.95686935810426,0.0,23.514435248981783,17.936797353591835,33.01847597841836,0.0,20.744661248899547,18.00599129268147,32.97785833403824,0.0,25.519474106996995,19.28961144149587,30.195423951017865,0.0,128.70193234048202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.658852047975145,0.004417208411573365,1.5303429464087304,17.66161709929142,0.3705044250126874,0.004417208411573365,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004052368104488021,11.5,2.2,0.00621144618492455,0.004052368104488021,4.5,6304960.257918031,1354960.257918031 
 12/01  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.703842562571914,1.4216561808898311,17.826554958022456,1.382338999103664,17.917822285320508,1.406692822086317,17.852583661380205,1.379223948839211,17.910684923975175,1.4089730989754752,19.218819263785935,1.3252738334512992,16.703842562571914,35.61285421911519,629.4038027322517,0.0,17.826554958022456,33.0772303732753,0.0,26.032118920807818,17.917822285320508,32.945237628986504,0.0,28.082240162638698,17.852583661380205,33.01565594343096,0.0,26.606788155681443,17.910684923975175,32.96544156894771,0.0,30.459449667077934,19.218819263785935,30.18997881736057,0.0,135.90560458696564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.496794378375103,0.004382250215403196,1.4294269310334156,17.499623759242333,0.3705044250126874,0.004382250215403196,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.00411961612173628,11.5,2.2,0.00621144618492455,0.00411961612173628,4.5,6304960.257918031,1354960.257918031 
 12/01  22:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.578131513965303,1.3432726223055207,17.813315865018005,1.3097149270757371,17.886235449902166,1.3295813814824178,17.83662067587521,1.3072404427004316,17.877556306984978,1.331639169833162,19.20688181801308,1.2628000597970137,16.578131513965303,35.69706979499584,656.5896473082728,0.0,17.813315865018005,32.93264399876061,0.0,35.06321520971346,17.886235449902166,32.828533375132665,0.0,34.46599367689112,17.83662067587521,32.87847606659224,0.0,34.95115712281222,17.877556306984978,32.85133500125215,0.0,37.389603327243435,19.20688181801308,30.0771591397397,0.0,144.97025518777616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.370065453251463,0.0043555058267941114,1.3501807922273263,17.372944054500852,0.3705044250126874,0.0043555058267941114,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.00621144618492455,0.0041102726583557405,11.5,2.5749999999999997,0.00621144618492455,0.0041102726583557405,4.5,6304960.257918031,1354960.257918031 
 12/01  23:00:00,2.425,0.0,0.0,0.0,0.0,0.0,16.496485335226502,1.2797192120664094,17.77595599993809,1.2323974427897317,17.838719343774855,1.2499322185277402,17.798088607369397,1.230287043416115,17.828749997693166,1.2519138009044466,19.16763327089008,1.191676211304782,16.496485335226502,35.71948856557033,686.6374949470862,0.0,17.77595599993809,32.82719033736549,0.0,39.2960410089936,17.838719343774855,32.73888398919313,0.0,37.35339747426633,17.798088607369397,32.77646329541328,0.0,38.86996911696224,17.828749997693166,32.76411872618193,0.0,40.480233186621035,19.16763327089008,29.996932821967174,0.0,149.0193032926103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.279478454371763,0.004330829299399272,1.2806427179938085,17.282402474582263,0.3705044250126874,0.004330829299399272,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.003993418200400797,11.5,2.425,0.00621144618492455,0.003993418200400797,4.5,6304960.257918031,1354960.257918031 
 12/01  24:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.41143833018498,1.1700338830173331,17.668104359304408,1.0879737875137678,17.74034618527356,1.1213157399228324,17.69042014973435,1.0847426389808152,17.730271957782477,1.1258705508721747,19.069976768228173,1.0353982259810766,16.41143833018498,35.631280070394375,674.0943337660631,0.0,17.668104359304408,32.70952604414824,0.0,37.88363500669715,17.74034618527356,32.63909137284097,0.0,36.79856108879113,17.69042014973435,32.65592610096027,0.0,37.54649071088005,17.730271957782477,32.67053438069212,0.0,39.860317164537776,19.069976768228173,29.842694206460813,0.0,148.41313648819443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.189261736618892,0.004295799777605935,1.1827798589268201,17.192250238791036,0.3705044250126874,0.004295799777605935,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0038381313094744147,11.5,1.8875000000000002,0.00621144618492455,0.0038381313094744147,4.5,6304960.257918031,1354960.257918031 
 12/02  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.30731050499725,1.0224705290687162,17.453424692511206,0.9475081586506434,17.541116063967188,0.9887507069580627,17.473266281400917,0.9433007638625621,17.53203498708158,0.9937163169767451,18.84340737137982,0.8819201569795744,16.30731050499725,35.489417845372884,653.9614907805001,0.0,17.453424692511206,32.82202458945878,0.0,28.392309866613573,17.541116063967188,32.73788106347115,0.0,29.831173150599568,17.473266281400917,32.77097246269152,0.0,28.374386028638355,17.53203498708158,32.76837662263311,0.0,32.24556008416562,18.84340737137982,29.934932013465648,0.0,138.03915072892914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,16.093682176644034,0.004248000420101673,1.0427056616082253,17.096758680102752,0.3705044250126874,0.004248000420101673,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0038944822918575766,11.5,1.7,0.00621144618492455,0.0038944822918575766,4.5,3064960.257918031,1354960.257918031 
 12/02  02:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.170518307513625,0.8914507402237845,17.319480369940766,0.8271558563935033,17.411820897920727,0.8621475693304824,17.337695286904513,0.8232269030173199,17.40313498920708,0.8659324148843957,18.71764665112792,0.7629342070744465,16.170518307513625,35.46391954680311,636.7902662892518,0.0,17.319480369940766,32.815000257701634,0.0,28.876032241414407,17.411820897920727,32.70644175275793,0.0,30.550715240369357,17.337695286904513,32.76792962151251,0.0,28.709640290024026,17.40313498920708,32.73333691962071,0.0,33.068866324247324,18.71764665112792,29.913298749416082,0.0,139.15816246506301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,15.953552610128728,0.0042036894207764216,0.9035580709970971,16.956710706275327,0.3705044250126874,0.0042036894207764216,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.003854612078904093,11.5,1.3249999999999997,0.00621144618492455,0.003854612078904093,4.5,3064960.257918031,1354960.257918031 
 12/02  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.055990427718296,0.770209307845175,17.2720836171033,0.7159506043871482,17.354944828388582,0.7486933670486987,17.289720862628908,0.7122440094393532,17.345433264149545,0.7523055072962026,18.701914597306697,0.6536804173415409,16.055990427718296,35.413034175728676,660.4450885607177,0.0,17.2720836171033,32.65034683745318,0.0,34.760572300164085,17.354944828388582,32.55656043464846,0.0,34.87654110712168,17.289720862628908,32.60520515145888,0.0,34.23693147613403,17.345433264149545,32.58464363289097,0.0,37.78123854125113,18.701914597306697,29.70735353687667,0.0,147.49473988788924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,15.832126261414881,0.004165041369911445,0.7852987595123841,16.835355533617385,0.3705044250126874,0.004165041369911445,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0038699824258668215,11.5,1.1,0.00621144618492455,0.0038699824258668215,4.5,3064960.257918031,1354960.257918031 
 12/02  04:00:00,1.1,0.0,0.0,0.0,0.0,0.0,15.952760836151224,0.687940160658127,17.21506114409496,0.650484780387466,17.291284790637313,0.67368042544277,17.232201244222814,0.6475840718435772,17.281033838483086,0.6759046216372919,18.653879851568966,0.598250753125926,15.952760836151224,35.4362581259702,680.3217609461508,0.0,17.21506114409496,32.61377113065551,0.0,38.4579005174885,17.291284790637313,32.51128455962982,0.0,37.54865889198095,17.232201244222814,32.571581602941706,0.0,37.699696739138346,17.281033838483086,32.53760191944106,0.0,40.67512538184474,18.653879851568966,29.67765046627542,0.0,151.87100259405628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,15.72857105317942,0.00413380288358553,0.6959799342973895,16.73185786284168,0.3705044250126874,0.00413380288358553,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003914152056089653,11.5,1.1,0.00621144618492455,0.003914152056089653,4.5,3064960.257918031,1354960.257918031 
 12/02  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,15.85645928983024,0.6122929537823388,17.14546135957773,0.5457171611756734,17.219571905976636,0.5700102307647243,17.162103549285824,0.543010669979815,17.208820952716213,0.5730108734157126,18.584475948416824,0.49724756725449915,15.85645928983024,35.46078661900337,689.2532520287068,0.0,17.14546135957773,32.510708768226834,0.0,40.599152242990044,17.219571905976636,32.415397462764105,0.0,39.21224944085634,17.162103549285824,32.47010727848974,0.0,39.68925486712914,17.208820952716213,32.44449897659206,0.0,42.47388398400068,18.584475948416824,29.590024915998033,0.0,154.00680365374478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,15.631988262103661,0.004105885163195925,0.6170052076672647,16.635326498689434,0.3705044250126874,0.004105885163195925,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0037230904118627337,11.5,1.1,0.00621144618492455,0.0037230904118627337,4.5,3064960.257918031,1354960.257918031 
 12/02  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,15.772354322462258,0.4614906143719593,17.09525857103555,0.3528259220837158,17.165699837600688,0.39793058403959436,17.111415933330058,0.34850242826338385,17.154382098563527,0.40405402643135946,18.53625755351158,0.28513957532217127,15.772354322462258,35.26549910006201,699.381720021599,0.0,17.09525857103555,32.16220639216747,0.0,43.43960276348963,17.165699837600688,32.12374475328376,0.0,41.36130263677097,17.111415933330058,32.119245161639455,0.0,42.34163719246965,17.154382098563527,32.16102695330625,0.0,44.8035044617605,18.53625755351158,29.227308930833313,0.0,156.97062347282053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.546909701570726,0.0,7.383680411235362,0.0,15.545955155022423,0.0040609921680977165,0.48008685590176003,16.549376099958018,0.3705044250126874,0.0040609921680977165,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0035271442446723374,11.5,1.1,0.00621144618492455,0.0035271442446723374,4.5,3064960.257918031,1354960.257918031 
 12/02  07:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,16.268901099069694,0.023160901780061374,20.684442313275476,-0.3144503883200176,21.065852469231096,-0.5882231836499582,20.610885156967164,-0.2975248107992311,21.072113363316802,-0.6372222213240781,20.651823221200715,-0.1828053068337076,16.268901099069694,33.08939356045266,1668.5370953130239,0.0,20.684442313275476,24.50897977586535,3391.606986467489,0.0,21.065852469231096,23.43136447385299,1661.733533101747,0.0,20.610885156967164,24.649681025210175,3264.465169861765,0.0,21.072113363316802,23.330444812985668,1665.8547748056146,0.0,20.651823221200715,24.76808271516689,2879.878220164732,0.0,0.0,19434.182833814695,0.0,0.0,3761.186157211873,2000.149157482876,3608.744517781685,2039.9069071938907,3244.466838359012,1283.1154987102318,3223.602556332632,0.0,0.0,0.0,0.0,19434.182833814695,24292.728542268364,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,71.4938044060082,0.4411389780842313,7.383680411235362,0.0,6.39128240022214,0.0034104290731710243,-1.663276550299835,16.000280281001288,0.3705044250126874,0.0034104290731710243,16.0,82.0,0.009842846605543425,0.06344327704528592,0.0,7.219999999999999,0.0,4.499095813839594,0.31057230924622753,0.0033070381440808167,11.5,4.499095813839594,0.31057230924622753,0.0033070381440808167,4.5,3480323.0491943555,1354960.257918031 
 12/02  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.101512622753134,-1.0059470499426806,22.18682447689791,-1.3825538456030795,22.199359869136124,-1.804998248190295,22.1655690862677,-1.3449364511493243,22.19935631411176,-1.853303466561759,21.989555995405475,-0.9906340018195252,17.101512622753134,28.851791215848635,1943.171977190687,0.0,22.18682447689791,20.381147152840366,2938.8461238405935,0.0,22.199359869136124,19.659120357642287,1214.878949385685,0.0,22.1655690862677,20.472415294626447,2847.804449320134,0.0,22.19935631411176,19.57969648282777,1256.5989419360476,0.0,21.989555995405475,21.314379502814884,2761.58709238944,0.0,0.0,17642.44938412638,0.0,0.0,3429.047690982237,1630.0137472674503,3310.190421607132,1714.7532520568293,3232.2307450465723,1412.2801421327108,3175.863326275167,0.0,0.0,0.0,0.0,17642.44938412638,22053.06173015797,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,69.53114596909717,0.3417468248705958,7.383680411235362,0.0,6.516432537638737,0.003277998775739471,-2.1128512530107217,16.00031930726413,0.3705044250126874,0.003277998775739471,16.0,82.0,0.011122004552555556,0.060865350290965466,0.0,7.22,0.0,4.4987885568858665,0.31057230924622753,0.0032027384261423463,11.5,4.4987885568858665,0.31057230924622753,0.0032027384261423463,4.5,3386396.9861291735,1354960.257918031 
 12/02  09:00:00,0.0,11.0,5.0,11.0,5.0,20.0,18.20267349238821,-0.6609967335740937,22.20123656974199,0.7756289676771313,22.200794869021756,0.12639674814362536,22.201148392913552,0.8383925783077832,22.201537143155225,0.014581995572424372,22.200351970942293,1.3719777333948353,18.20267349238821,27.670648949726388,2847.402629892781,0.0,22.20123656974199,24.178312261100302,1065.38017916348,0.0,22.200794869021756,23.014064491313373,277.240862191988,0.0,22.201148392913552,24.292909235177113,908.737223544278,0.0,22.201537143155225,22.815224343025474,380.84183555912324,0.0,22.200351970942293,25.285992026036382,52.51080620349836,194.2100875074885,0.0,8981.773040414859,0.0,0.0,1556.9009227601982,692.5493535095197,1374.1733265225967,839.1112099602551,347.8372731677816,1412.2799334040178,3113.3487453785233,0.0,0.0,0.0,0.0,8981.773040414859,11227.216300518574,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.444428134762646,0.1048332237751178,7.383680411235362,0.0,6.682695078587869,0.0032609091250096842,-2.165909277803192,15.999973688774404,0.3705044250126874,0.0032609091250096842,16.0,82.0,0.011122004552555556,0.05769696566567101,0.0,7.22,0.0,4.498808305433464,0.31057230924622753,0.003200271166933457,11.5,4.498808305433464,0.31057230924622753,0.003200271166933457,4.5,32953111.198609896,1354960.257918031 
