Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/02  10:00:00,0.375,11.0,5.0,11.0,5.0,20.0,19.100534844766003,2.177870178204705,22.20149928511389,3.264808733334182,22.20076547877887,1.7590444306585056,22.2011042008461,3.400506185098035,22.201603730227518,1.517244625930004,22.95975256483426,4.63309128911991,19.100534844766003,32.34037884707375,2633.241479342888,0.0,22.20149928511389,28.85894843206075,117.95818163442607,12.482175995247928,22.20076547877887,25.921080942979497,0.0,200.90131843301464,22.2011042008461,29.13882530890369,22.560817049419683,112.66610095427743,22.201603730227518,25.474049304917365,2.2026004366034044,77.70118696272397,22.95975256483426,30.344937747149245,0.0,551.1270207996395,0.0,5990.286714880977,0.0,0.0,598.1819810670863,215.10867205138717,376.80652709491176,383.36578878662874,0.0,1295.1267985036989,3055.6724284126176,0.0,0.0,0.0,0.0,5990.286714880977,7487.858393601222,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.575828397881715,0.07355622180468502,7.383680411235362,0.0,6.840573421952012,0.0034733100885658277,-1.40806574398017,16.000286329989514,0.3705044250126874,0.0034733100885658277,16.0,81.48632178655677,0.009950031738894291,0.05493830989089078,0.0,7.22,0.0,4.49996889290234,0.31057230924622753,0.003287398537137516,11.5,4.49996889290234,0.31057230924622753,0.003287398537137516,4.5,43273866.29577055,1354960.257918031 
 12/02  11:00:00,0.6,11.0,5.0,11.0,5.0,20.0,19.886639318782862,3.5956838558773887,22.201758523256608,4.074648352413547,22.201591858868973,2.0197578411387496,22.2358793257753,4.269637722492849,22.20222314976957,1.7257321201401368,23.554043028148083,6.487207999713366,19.886639318782862,34.04389784284773,2466.9373312986027,0.0,22.201758523256608,30.542313175818695,0.0,285.38716950225694,22.201591858868973,26.40522433992093,0.0,355.1192962699952,22.2358793257753,30.899102560075697,0.0,443.706262645096,22.20222314976957,25.85502129647824,0.0,256.07286362312965,23.554043028148083,33.28639645640538,0.0,599.0167175823076,0.0,4760.309441276937,0.0,0.0,208.48543691618167,61.30353042946264,27.046934915857708,203.14932424087323,0.0,1224.288169011568,3007.455164820176,0.0,0.0,0.0,0.0,4760.309441276937,5950.386801596172,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.38113564529121,0.06448394494524079,7.383680411235362,0.0,6.967052798103214,0.0033476934492484363,-1.8455761295354902,16.000154835321517,0.3705044250126874,0.0033476934492484363,16.0,80.15155083078226,0.009256455147076436,0.05275508371525222,0.0,7.22,0.0,4.501160587406689,0.31057230924622753,0.0030331875189768204,11.5,4.501160587406689,0.31057230924622753,0.0030331875189768204,4.5,44615428.218484454,1354960.257918031 
 12/02  12:00:00,0.225,8.8,4.0,8.8,4.0,16.0,20.505930010570403,3.7651619935782747,22.20104417385733,3.5849136618626445,22.201805603117908,1.2456689941770334,22.212402228976046,3.8330028735322617,22.202940004692874,0.944005854907818,23.63391758039145,6.852542058703165,20.505930010570403,33.16384479924779,2180.3105930139263,0.0,22.20104417385733,29.511074392967124,0.0,256.0966603555071,22.201805603117908,24.9797358344867,0.0,309.82375156707053,22.212402228976046,30.010358548533382,0.0,423.6396731418887,22.202940004692874,24.441078914452532,0.0,233.11410514226554,23.63391758039145,33.9669394365965,0.0,605.7277964611483,0.0,4839.851510507126,0.0,0.0,237.57740316840227,106.4058736581779,45.24335225070257,226.0322830082209,0.0,1341.4124372655801,2966.8705498293743,0.0,0.0,0.0,0.0,4839.851510507126,6049.8143881339065,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.06905676754785,0.06445225021329298,7.383680411235362,0.0,7.075096389908204,0.0033452103192954715,-1.8586570387892862,15.999907672223223,0.3705044250126874,0.0033452103192954715,16.0,80.9813898696691,0.010409278355136232,0.050993285162533264,0.0,7.22,0.0,4.49963724865413,0.31057230924622753,0.002997164816317413,11.5,4.49963724865413,0.31057230924622753,0.002997164816317413,4.5,43265388.378007784,1354960.257918031 
 12/02  13:00:00,0.0,4.4,2.0,4.4,2.0,8.0,20.855501532733808,3.0761806998034253,22.20234348827553,2.351977157331736,22.201670837733367,0.39526754960010163,22.20127337977832,2.5778527134053224,22.202633931790597,0.1828320658360209,23.256216455491526,5.683794963110451,20.855501532733808,30.920647744507395,1796.8894877168195,0.0,22.20234348827553,27.04747877986878,0.0,31.22076003517003,22.201670837733367,23.49657217886029,0.0,167.52487908209832,22.20127337977832,27.488276263443908,0.0,146.2725880542814,22.202633931790597,23.12923469885538,0.0,113.72312954536761,23.256216455491526,32.06835683737552,0.0,575.3411203008122,0.0,5630.785317513714,0.0,0.0,461.81729724487593,248.3588411043566,320.7154844668173,345.1668546957331,0.0,1412.236951892446,2942.7305902044964,0.0,0.0,0.0,0.0,5630.785317513714,7038.4816468921435,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.34485322709172,0.06843413412071477,7.383680411235362,0.0,7.142014978466784,0.0034467649464869424,-1.4976613593331605,16.000728393995338,0.3705044250126874,0.0034467649464869424,16.0,82.0,0.011121582350003762,0.049979437522594206,0.0,7.22,0.0,4.499053344437619,0.31057230924622753,0.003154110899380064,11.5,4.499053344437619,0.31057230924622753,0.003154110899380064,4.5,39219060.9074644,1354960.257918031 
 12/02  14:00:00,0.375,8.8,4.0,8.8,4.0,16.0,21.186084175659367,2.237802815572139,22.200531411109196,2.3558183119697835,22.200452663561943,0.8111512803829378,22.200832206786004,2.5392732997925713,22.20122938386524,0.6292108902568828,23.528218309018097,5.32118479981024,21.186084175659367,28.53675513916717,1826.9268424792258,0.0,22.200531411109196,27.051762450971896,0.0,279.1511828021628,22.200452663561943,24.215947449139176,0.0,232.8167970448984,22.200832206786004,27.406690092284137,0.0,352.9845805294244,22.20122938386524,23.898307723767154,0.0,210.32362427513362,23.528218309018097,30.751300443443036,0.0,596.4158634096661,0.0,4987.430327444806,0.0,0.0,214.16619324510026,182.98144575078297,114.28539735245391,248.4887910125346,0.0,1294.9462078763954,2924.4444435464247,0.0,0.0,0.0,0.0,4987.430327444806,6234.2879093060055,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.090892357291736,0.06299423017081916,7.383680411235362,0.0,7.191504234392633,0.0034363195122026017,-1.5292420990771134,16.001580638210303,0.3705044250126874,0.0034363195122026017,16.0,80.82924313071517,0.009948233583407797,0.04922809957881652,0.0,7.22,0.0,4.499968822371329,0.31057230924622753,0.003210204223283411,11.5,4.499968822371329,0.31057230924622753,0.003210204223283411,4.5,41913989.638448834,1354960.257918031 
 12/02  15:00:00,0.9125000000000001,11.0,5.0,11.0,5.0,20.0,21.477538436732992,3.0347065823630714,22.200475976696595,3.4799196741269105,22.201908292479043,1.7436507068553526,22.201293591864932,3.6640176394062074,22.202024769767235,1.503781915970694,23.82899060952515,6.51641753769007,21.477538436732992,29.66844820320967,1892.3946012169017,0.0,22.200475976696595,29.298268759463767,0.0,391.2739933921865,22.201908292479043,25.89023709372108,0.0,247.65562977742013,22.201293591864932,29.68006191187142,0.0,421.58600627808556,22.202024769767235,25.448263877678503,0.0,248.99566244772205,23.82899060952515,32.80987513760756,0.0,620.7314857926598,0.0,4565.7418175461535,0.0,0.0,102.5604380284532,168.4247629216203,46.174668950582,210.07896676251266,0.0,1126.2171137858975,2905.525788712488,0.0,0.0,0.0,0.0,4565.7418175461535,5707.177271932692,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.6516718485616,0.0594182777690727,7.383680411235362,0.0,7.242129822935265,0.0034625708800703446,-1.4307252279403049,16.00128904082417,0.3705044250126874,0.0034625708800703446,16.0,80.04500776196463,0.00833310931942441,0.04846206800405683,0.0,7.22,0.0,4.499989806761974,0.31057230924622753,0.0032103349432016652,11.5,4.499989806761974,0.31057230924622753,0.0032103349432016652,4.5,42810655.86882712,1354960.257918031 
 12/02  16:00:00,0.03750000000000003,11.0,5.0,11.0,5.0,20.0,21.62008542989039,3.9729945990269053,22.201746994009667,4.057557691051164,22.201191851793126,1.8798967381444218,22.201902271707834,4.275256139016439,22.202967428834135,1.5772248536696027,23.86571315670563,7.595858968792729,21.62008542989039,31.42207410131425,1851.799120088384,0.0,22.201746994009667,30.50564176311357,0.0,173.33020284591174,22.201191851793126,26.143499958103334,0.0,138.96143262541977,22.201902271707834,30.9752117806422,0.0,182.84203784722143,22.202967428834135,25.580451729820926,0.0,153.383834549021,23.86571315670563,35.24869570389874,0.0,624.2964027026212,0.0,5344.035137239015,0.0,0.0,320.0282646719776,276.8598463357343,284.322575170412,305.5748353019632,0.0,1400.1651685884362,2892.0480003193115,0.0,0.0,0.0,0.0,5344.035137239015,6680.043921548769,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.45116739694672,0.06520800915915953,7.383680411235362,0.0,7.274995608965895,0.0032915161402650214,-2.026379642251763,16.00092611331142,0.3705044250126874,0.0032915161402650214,16.0,81.75026030665424,0.011036906641093223,0.0479232046294172,0.0,7.22,0.0,4.499978454085982,0.31057230924622753,0.002937464748705821,11.5,4.499978454085982,0.31057230924622753,0.002937464748705821,4.5,41016041.70510292,1354960.257918031 
 12/02  17:00:00,-0.6,11.0,5.0,11.0,5.0,20.0,21.61773797540151,4.000894882921475,22.202175291952628,3.7880266004707335,22.202661182669146,1.2600933050910075,22.202434160352468,4.041768819373479,22.202550742869615,0.9231565760250743,23.601816708122314,7.799790007875167,21.61773797540151,31.487218289647736,1834.2359175876536,0.0,22.202175291952628,29.93209113707813,173.7354460574017,0.0,22.202661182669146,25.003918462157458,12.811402584797918,0.9191202887010945,22.202434160352468,30.470719629236378,143.02922103437754,0.0,22.202550742869615,24.404845580540254,8.076516320080202,6.077929478773058,23.601816708122314,36.31245677033611,0.0,603.5529830484154,0.0,6563.092104960329,0.0,0.0,665.7520807586583,427.369096338018,608.8993675526499,460.4871343127459,0.0,1599.741130115812,2888.035837099165,0.0,0.0,0.0,0.0,6563.092104960329,8203.865131200411,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.64170123286916,0.07341240514797137,7.383680411235362,0.0,7.282478739807914,0.003112177623594372,-2.6836828040787406,16.000573611532005,0.3705044250126874,0.003112177623594372,16.0,82.0,0.013106287690010104,0.0477631225707531,0.0,7.22,0.0,4.50060514932667,0.31057230924622753,0.002705584764241504,11.5,4.50060514932667,0.31057230924622753,0.002705584764241504,4.5,37423659.48570911,1354960.257918031 
 12/02  18:00:00,-0.9125000000000001,11.0,5.0,11.0,5.0,20.0,21.515335677154756,3.799558348344108,22.20234777107078,3.6534150329814548,22.202017870394705,1.018537584337997,22.202799336630044,3.926146225752721,22.201491914415946,0.6784894517078889,23.582779385616295,7.92636689892037,21.515335677154756,31.239164589416752,1865.522926301979,0.0,22.20234777107078,29.648830446846052,224.5683240140092,0.0,22.202017870394705,24.573140151695714,31.444383497827516,0.0,22.202799336630044,30.223014649875633,170.9744833464938,0.0,22.201491914415946,23.978428533472595,28.56579000652863,0.0,23.582779385616295,36.66895033154958,0.0,602.1357381026817,0.0,6833.105736166071,0.0,0.0,716.4167567070007,446.83689253077017,636.7667153624179,486.92377318018373,0.0,1697.3357668038052,2893.1857898329645,0.0,0.0,0.0,0.0,6833.105736166071,8541.38217020759,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.405373865396,0.07560511196367085,7.383680411235362,0.0,7.267330044945594,0.003060787697707361,-2.8727005553049607,16.00000409571381,0.3705044250126874,0.003060787697707361,16.0,82.0,0.014194393406394466,0.04796587940888936,0.0,7.22,0.0,4.49971547063649,0.31057230924622753,0.002661438197838907,11.5,4.49971547063649,0.31057230924622753,0.002661438197838907,4.5,37425702.301209666,1354960.257918031 
 12/02  19:00:00,-1.1,5.5,2.5,5.5,2.5,10.0,21.06229917219476,3.3044195282318647,22.203624233739728,2.4386554475313718,22.20187756284133,-0.1659336283890121,22.202931995782716,2.724559335902011,22.201480183946387,-0.4500101957133339,22.666126351081473,6.874034724777456,21.06229917219476,31.021848727738995,1381.2890109198627,0.0,22.203624233739728,27.224241557907362,949.58695011695,0.0,22.20187756284133,22.49961454124842,356.04835801927493,0.0,22.202931995782716,27.78457358647291,888.3442287879691,0.0,22.201480183946387,21.995702995788275,355.00858243482276,0.0,22.666126351081473,36.07512835236003,0.0,529.0423821402089,0.0,8963.844163140664,0.0,0.0,1439.384419117424,770.916522657021,1351.8605801364306,812.8982970152084,0.0,1756.1292496062288,2916.661686772502,0.0,0.0,0.0,0.0,8963.844163140664,11204.805203925827,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,59.74205442831011,0.09622817587815753,7.383680411235362,0.0,7.204401376542466,0.003041425120439404,-2.9433161636720166,16.000090966490085,0.3705044250126874,0.003041425120439404,16.0,82.0,0.014861831890899246,0.04890847104305848,0.0,7.22,0.0,4.499707884890457,0.31057230924622753,0.002659425847207417,11.5,4.499707884890457,0.31057230924622753,0.002659425847207417,4.5,23044966.963475138,1354960.257918031 
 12/02  20:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,20.438391727302054,1.3487440837365658,22.202584073297416,-0.30700236437473954,22.201825223012836,-2.2023135905056326,22.203239250632624,-0.060643684160857914,22.202034087966105,-2.370428501754172,22.20352228671079,3.8194025727722734,20.438391727302054,28.062061042646878,965.2363445917586,0.0,22.202584073297416,22.252092408085595,1609.0422970344237,0.0,22.201825223012836,19.035483433773923,657.5306385698327,0.0,22.203239250632624,22.67892047600013,1547.9902509079743,0.0,22.202034087966105,18.766450665903704,657.0440653315632,0.0,22.20352228671079,30.06771979597553,476.7938878457639,0.0,0.0,12048.044082248143,0.0,0.0,2098.453382958426,1072.3418177502583,2011.0920465655768,1114.9211617280655,963.8123149800215,1873.626607774929,2950.8281594840455,0.0,0.0,0.0,0.0,12048.044082248143,15060.055102810178,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.40151901718296,0.13334651111521517,7.383680411235362,0.0,7.111384362953232,0.002940870206800776,-3.3411002663989797,15.999978473372472,0.3705044250126874,0.002940870206800776,16.0,82.0,0.01625045376000729,0.05031633614993192,0.0,7.22,0.0,4.499561786360031,0.31057230924622753,0.0026419979323177604,11.5,4.499561786360031,0.31057230924622753,0.0026419979323177604,4.5,12279730.113631608,1354960.257918031 
 12/02  21:00:00,-2.3874999999999997,0.0,0.0,0.0,0.0,0.0,19.69850552776898,-0.5110537333021983,19.84517728569763,-1.2030443612299622,20.084357713740452,-1.7583844582283636,19.882212180441044,-1.0724797820739305,20.089385533245313,-1.73211255099805,21.140788712923246,1.7517826042953213,19.69850552776898,25.525182283203634,585.0937593270688,0.0,19.84517728569763,23.914236669164264,51.63710326255909,3.851650529507708,20.084357713740452,22.525655977033647,27.78113795579776,3.5235569485792326,19.882212180441044,24.11625200098551,46.27853751104667,3.824299088947737,20.089385533245313,22.57166294920369,30.259381028133216,3.862698326564714,21.140788712923246,27.638528281886586,0.0,54.91873096018239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.73744304470296,0.0,7.383680411235362,0.0,19.442213812359924,0.00373421205109263,-0.4971935512814769,20.446237225088762,0.3705044250126874,0.00373421205109263,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.00621144618492455,0.002543473010830932,11.5,-2.3874999999999997,0.00621144618492455,0.002543473010830932,4.5,7114960.257918031,1354960.257918031 
 12/02  22:00:00,-3.4875,0.0,0.0,0.0,0.0,0.0,18.757072667159743,-0.6378306974460785,18.704908204593156,-1.030533784416932,19.01965568355963,-0.975213302203487,18.734290355547543,-0.9902293163670333,19.03352635544679,-0.9384052789683911,20.28524144563346,0.565369946361737,18.757072667159743,26.788262527170104,295.18851265408784,0.0,18.704908204593156,26.01533386578989,71.94733943662004,0.0,19.01965568355963,25.628045559500233,39.57002459303186,0.0,18.734290355547543,26.054123035416062,65.90345793369556,0.0,19.03352635544679,25.683916000536726,42.639661182701275,0.0,20.28524144563346,26.75203120076215,0.0,53.37001101307345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.73744304470296,0.0,7.383680411235362,0.0,18.60568257127158,0.00366930613227072,-0.7068191234903859,19.609825709429234,0.3705044250126874,0.00366930613227072,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.4875,0.00621144618492455,0.002477161303061936,11.5,-3.4875,0.00621144618492455,0.002477161303061936,4.5,3064960.257918031,1354960.257918031 
 12/02  23:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,17.97299721361953,-0.7046075845530754,18.129972896072267,-0.9751146576198055,18.404587799569256,-0.86308097671326,18.14974502619734,-0.9698310357095983,18.411974300143406,-0.8472855493165851,19.852995661813047,-0.2190277629405854,17.97299721361953,27.982099496845578,357.45852973463184,0.0,18.129972896072267,27.09242411498824,52.362573605152534,0.0,18.404587799569256,26.877901770579687,25.74605890275984,0.0,18.14974502619734,27.070574922181343,48.08389967094166,0.0,18.411974300143406,26.900583197734676,27.86407970910875,0.0,19.852995661813047,25.89859121495217,0.0,84.07201853756123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.73744304470296,0.0,7.383680411235362,0.0,17.784364814416506,0.003656355291018951,-0.7492999524426728,18.788531849401625,0.3705044250126874,0.003656355291018951,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.0024017362075407097,11.5,-4.2125,0.00621144618492455,0.0024017362075407097,4.5,3064960.257918031,1354960.257918031 
 12/02  24:00:00,-5.4624999999999995,0.0,0.0,0.0,0.0,0.0,17.293757993091408,-0.8400089851256629,17.76156981371095,-1.0044119044354012,17.985574349536957,-0.9237303772362452,17.77689904914028,-1.0082690926723326,17.98963282491494,-0.9165002204208252,19.592228220822655,-0.6471202252866218,17.293757993091408,28.88084776785433,453.79630803455234,0.0,17.76156981371095,27.65987411859944,24.833526945988638,0.0,17.985574349536957,27.45554753405266,6.691982989268922,0.7690743273820431,17.77689904914028,27.624326535004876,22.3561330071675,0.0,17.98963282491494,27.46498618873808,7.122539174376129,0.8869739497218347,19.592228220822655,25.406695449483514,0.0,119.88402727758233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.73744304470296,0.0,7.383680411235362,0.0,17.069658514905868,0.0036147366004054358,-0.8867333609239255,18.073902351994363,0.3705044250126874,0.0036147366004054358,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.4624999999999995,0.00621144618492455,0.0021593091424971485,11.5,-5.4624999999999995,0.00621144618492455,0.0021593091424971485,4.5,3064960.257918031,1354960.257918031 
 12/03  01:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,16.72629331676332,-0.9331647909096368,17.465873983112523,-1.0336330508531124,17.648869752592184,-1.005932927228837,17.479217960160113,-1.0367447916698846,17.649142869018846,-1.0054639689700309,19.399330900481928,-0.8480886464741797,16.72629331676332,29.708461050859086,562.712769863087,0.0,17.465873983112523,28.112515688574792,2.250115405343365,1.494404554624225,17.648869752592184,27.853515874465906,0.0,11.633012058492,17.479217960160113,28.081581570312107,1.6279610871537784,1.9169517140572339,17.649142869018846,27.854127099570412,0.0,12.857049756908964,19.399330900481928,25.288799410604895,0.0,151.8929218677107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.73744304470296,0.0,7.383680411235362,0.0,16.47106697788459,0.0035782068003323547,-1.0084463614126549,17.475378234910927,0.3705044250126874,0.0035782068003323547,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.475,0.00621144618492455,0.0019211683460094013,11.5,-6.475,0.00621144618492455,0.0019211683460094013,4.5,3064960.257918031,1354960.257918031 
 12/03  02:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,16.207136209081806,-1.0730729517337818,17.142668558595382,-1.2011229882467982,17.306091285537455,-1.1741417931416747,17.15553839727577,-1.204160369187776,17.30194598995442,-1.1710498538554004,19.1386218992712,-1.12125412660271,16.207136209081806,30.35182215523409,634.5728954838573,0.0,17.142668558595382,28.296655419275368,0.0,15.546039179047682,17.306091285537455,28.06835344392149,0.0,24.0673820886434,17.15553839727577,28.266468053922253,0.0,15.686154571782595,17.30194598995442,28.08293338741088,0.0,26.25129535829825,19.1386218992712,25.12708019943269,0.0,172.99084699060592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.73744304470296,0.0,7.383680411235362,0.0,15.942752165085246,0.003543732468786435,-1.1244969832563938,16.947127057826027,0.3705044250126874,0.003543732468786435,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.001854334975185133,11.5,-7.0125,0.00621144618492455,0.001854334975185133,4.5,3064960.257918031,1354960.257918031 
 12/03  03:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,15.756002827171024,-1.277078183393513,16.88940014621413,-1.403505026659133,17.027909588685816,-1.365127510080304,16.903316895615838,-1.407615168006305,17.0199115924368,-1.3604860395282565,18.938518486844163,-1.3991402958447088,15.756002827171024,30.714493074092577,702.4877883480392,0.0,16.88940014621413,28.2748300629581,0.0,32.988593757808815,17.027909588685816,28.117161424237672,0.0,37.10598049706391,16.903316895615838,28.240213765844267,0.0,32.27774500344981,17.0199115924368,28.142284686795282,0.0,40.35425373859027,18.938518486844163,24.86190624892212,0.0,194.47905316320202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.73744304470296,0.0,7.383680411235362,0.0,15.469936036443494,0.0034857141713328845,-1.3144436822747263,16.474418042000863,0.3705044250126874,0.0034857141713328845,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0018971031629197964,11.5,-7.575,0.00621144618492455,0.0018971031629197964,4.5,3064960.257918031,1354960.257918031 
 12/03  04:00:00,-6.737499999999999,0.0,0.0,0.0,0.0,0.0,15.371433128187821,-1.4779420914247967,16.79757023497136,-1.5509521227268817,16.89329470585044,-1.5214038836436168,16.812316784270216,-1.5547451981676148,16.88098529345621,-1.5188084347508535,18.86307646858299,-1.5797557573209058,15.371433128187821,30.959522967131324,787.6651888765375,0.0,16.79757023497136,28.093228190526606,0.0,55.43953999441442,16.89329470585044,27.991806635926892,0.0,53.170555523697146,16.812316784270216,28.05806177007346,0.0,53.594468657662674,16.88098529345621,28.01973779998869,0.0,57.762390793633244,18.86307646858299,24.606494569354897,0.0,218.04180895749374,0.0,1.131778126935678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8212232937226234,0.0,0.0,0.0,0.0,1.131778126935678,1.4147226586695973,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.732406566509034,0.000012705576998007055,7.383680411235362,0.0,15.087976249074897,0.003425608032650992,-1.5176984148477866,16.100099662359668,0.3705044250126874,0.003425608032650992,16.0,82.0,0.0,0.000012705576998007055,0.0,7.22,0.0,-6.737499999999999,0.00621144618492455,0.0019959970717633017,11.5,-6.737499999999999,0.00621144618492455,0.0019959970717633017,4.5,3064972.14828513,1354960.257918031 
 12/03  05:00:00,-5.4125,0.0,0.0,0.0,0.0,0.0,15.093586710180192,-1.575107129138999,16.83395570609285,-1.5923254852785211,16.88502631367841,-1.5977785142967318,16.849819819470127,-1.5931964700660424,16.86972600430201,-1.599943727221346,18.855221108530095,-1.6046635544323427,15.093586710180192,31.263499617368264,893.5770927247786,0.0,16.83395570609285,27.931898364339276,0.0,66.29990463280296,16.88502631367841,27.82885906356707,0.0,59.33498298647987,16.849819819470127,27.90175848595773,0.0,63.96015334384714,16.86972600430201,27.850870334728825,0.0,64.34339254393689,18.855221108530095,24.567486768247136,0.0,225.32893692171342,0.0,33.47752672974528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.86472966527049,0.0,0.0,0.0,0.0,33.47752672974528,41.8469084121816,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.337466227830305,0.000367734464736895,7.383680411235362,0.0,14.808690054892354,0.003393285391738263,-1.630768159454243,15.999830698301809,0.3705044250126874,0.003393285391738263,16.0,82.0,0.0,0.0003677344647368949,0.0,7.22,0.0,-5.4125,0.00621144618492455,0.0022279168567701443,11.5,-5.4125,0.00621144618492455,0.0022279168567701443,4.5,3065304.3092669924,1354960.257918031 
 12/03  06:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,14.916376349571022,-1.6094691577124849,16.841263987822334,-1.6232620446514905,16.876963309920193,-1.6403612413342272,16.857703700361792,-1.6222428146112797,16.860836945066293,-1.6425778587278892,18.817322377996557,-1.616189857098039,14.916376349571022,31.5318183130125,958.6259777573841,0.0,16.841263987822334,27.84703899677412,0.0,66.86896474273277,16.876963309920193,27.744440476116296,0.0,58.78391998342374,16.857703700361792,27.82035683098556,0.0,64.54225411993934,16.860836945066293,27.767720638760096,0.0,63.674205267746345,18.817322377996557,24.60210667499743,0.0,222.32595981252405,0.0,83.78939283992767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.10854661926993,0.0,0.0,0.0,0.0,83.78939283992767,104.7367410499096,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,59.121831615039824,0.0008718968660656275,7.383680411235362,0.0,14.618625981449286,0.003382279922345632,-1.661911323146326,15.999963150095542,0.3705044250126874,0.003382279922345632,16.0,82.0,0.0,0.0007952612382221306,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0023436781004621786,11.5,-5.0,0.00621144618492455,0.0023436781004621786,4.5,3065775.4909605365,1354960.257918031 
 12/03  07:00:00,-5.375,0.0,0.0,0.0,0.0,0.0,15.374795971329963,-2.306555563812436,20.406980628319303,-2.852895278462227,20.796108080936854,-3.6020545601318794,20.330708452824293,-2.800760397272794,20.802496561946036,-3.7236839393865013,20.92392219166286,-2.3542678384496107,15.374795971329963,28.92888224960089,1937.7240171733752,0.0,20.406980628319303,20.234813271781917,3370.527606189769,0.0,20.796108080936854,18.6096552191262,1667.7824477420354,0.0,20.330708452824293,20.41183066518655,3244.235371817492,0.0,20.802496561946036,18.419814146089532,1672.173127853688,0.0,20.92392219166286,20.35679505105048,2821.277785215785,0.0,0.0,22623.068141444513,0.0,0.0,3720.6738067276274,1991.0859296032822,3569.8537436255524,2029.6455289212493,3209.6885139558754,3094.522339436732,3248.393974471248,0.0,0.0,0.0,0.0,22039.474965493762,27549.343706867203,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,70.59397167764676,0.4719656246505764,7.383680411235362,0.0,6.248144060839751,0.002426712669815309,-5.565801659247898,15.940852257840211,0.3705044250126874,0.002426712669815309,16.0,81.59550872148847,0.035526378079526924,0.06693594266703327,0.0,7.219999999999999,0.0,4.499507514208698,0.31057230924622753,0.002268723463078711,11.5,4.499507514208698,0.31057230924622753,0.002268723463078711,4.5,3509111.2590636285,1354960.257918031 
 12/03  08:00:00,-4.85,0.0,0.0,0.0,0.0,0.0,16.21236153071763,-4.059049288877466,22.05940261394859,-4.549016549402349,22.197721463839457,-5.367159764958469,22.014838473150864,-4.469055265820197,22.194071052900085,-5.448590386594744,22.087801680055556,-3.6454373568958824,16.21236153071763,23.643390445864974,2248.939079161018,0.0,22.05940261394859,15.741944193230836,3093.4475519909356,0.0,22.197721463839457,14.546644762791596,1076.4910201251423,0.0,22.014838473150864,15.894384079403645,3015.283258844993,0.0,22.194071052900085,14.448224489304952,1365.4386823103714,0.0,22.087801680055556,16.964861573792383,2611.8240153995102,0.0,0.0,19286.765365839616,0.0,0.0,3572.503483983299,1490.9342941037369,3465.3119857396564,1822.5382340118665,3088.894935424008,2930.3542421762386,3223.0671826785565,0.0,0.0,0.0,0.0,19286.765365839616,24108.45670729952,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,69.75168350438284,0.3833731179885274,7.383680411235362,0.0,6.374690334015569,0.0023934897843769544,-5.724169061141561,16.000260652969516,0.3705044250126874,0.0023934897843769544,16.0,82.0,0.03175059601708095,0.06340331183180181,0.0,7.22,0.0,4.499982813413896,0.31057230924622753,0.00230842478919725,11.5,4.499982813413896,0.31057230924622753,0.00230842478919725,4.5,3425616.173296259,1354960.257918031 
 12/03  09:00:00,-2.3375,11.0,5.0,11.0,5.0,20.0,17.374999294712495,-3.5023816779142916,22.20053746163825,-1.63553054729186,22.200134794946273,-2.260436866529963,22.20077745673331,-1.5615049200426814,22.200781791628778,-2.3556718905606107,22.212206191985647,-0.8174131553312798,17.374999294712495,23.04469795796189,3154.627699439199,0.0,22.20053746163825,20.07581451231184,1035.8299491947805,0.0,22.200134794946273,19.044561922304574,5.915769078716295,189.16737971186473,22.20077745673331,20.19640590760585,1026.4200826818849,0.0,22.200781791628778,18.88491968172889,442.4989552681376,0.0,22.212206191985647,21.4221686742171,0.0,320.44915810123507,0.0,9339.642998271505,0.0,0.0,1527.1879840060797,231.9483854075545,1491.5344809037297,900.307878579138,169.6163330179379,2144.369536845076,3160.738434757249,0.0,0.0,0.0,0.0,9339.642998271505,11674.553747839382,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.211220791163996,0.11319429737589096,7.383680411235362,0.0,6.546786374494974,0.002702792294818543,-4.32510940162079,16.000306627022884,0.3705044250126874,0.002702792294818543,16.0,82.0,0.019853714275986097,0.06008300797978918,0.0,7.22,0.0,4.500024834288364,0.31057230924622753,0.0026923504613402126,11.5,4.500024834288364,0.31057230924622753,0.0026923504613402126,4.5,32960983.517520804,1354960.257918031 
 12/03  10:00:00,-0.4125,11.0,5.0,11.0,5.0,20.0,18.36934225651211,0.5486312119690011,22.20151788386747,2.1210888917440096,22.200374695530133,0.7470891554857875,22.200831740953046,2.2528929230586394,22.200923575106575,0.5282819808559178,23.085023972512886,3.5513901091518534,18.36934225651211,30.079437484478213,2914.8247629252087,0.0,22.20151788386747,26.629784642226433,142.87295557892804,0.0,22.200374695530133,24.113906425526412,0.0,340.2581823671468,22.200831740953046,26.88390319747875,75.00763996856284,27.550913734657172,22.200923575106575,23.72373581742636,23.93913247079621,25.118479982685244,23.085023972512886,27.934259060618484,0.0,560.5642823584444,0.0,6346.264178900391,0.0,0.0,635.3519227325578,75.68804943330427,513.8252559745076,457.3404316410902,0.0,1541.9132752993146,3100.659178200293,0.0,0.0,0.0,0.0,6346.264178900391,7932.8302236254885,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.84306205270045,0.07907673215886263,7.383680411235362,0.0,6.7168142977359535,0.0032584463272814926,-2.11232617000368,16.00026398904957,0.3705044250126874,0.0032584463272814926,16.0,82.0,0.012497645604876968,0.05707212227669246,0.0,7.22,0.0,4.499806604529018,0.31057230924622753,0.0031461551451112658,11.5,4.499806604529018,0.31057230924622753,0.0031461551451112658,4.5,43279049.35078465,1354960.257918031 
 12/03  11:00:00,0.6875,11.0,5.0,11.0,5.0,20.0,19.268689374125128,3.0988399638462143,22.20153806179424,4.079571831336903,22.200681268901434,2.342212414753713,22.200474868006808,4.2520585683335455,22.20114667160169,2.095924348720772,23.593801295651414,6.394630556825524,19.268689374125128,34.16317660039927,2703.1608406245577,0.0,22.20153806179424,30.562919579806874,0.0,152.03757365484324,22.200681268901434,27.02658951853547,0.0,345.2841249590956,22.200474868006808,30.937688358968973,0.0,315.6274369520324,22.20114667160169,26.555131720437487,0.0,173.0255445425546,23.593801295651414,33.010185822547896,0.0,602.0169076574275,0.0,5125.964867928313,0.0,0.0,341.5376815555482,71.08729713080275,152.04333144526652,286.12558943007343,0.0,1197.3834166080703,3049.6758766821586,0.0,0.0,0.0,0.0,5125.964867928313,6407.45608491039,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.02315783529467,0.0680320712960103,7.383680411235362,0.0,6.859358477512372,0.0036659086645959285,-0.6972173235359407,15.999833821116487,0.3705044250126874,0.0036659086645959285,16.0,80.38828502725725,0.009014485072209031,0.054661993587518255,0.0,7.22,0.0,4.499922795571716,0.31057230924622753,0.00346810090702034,11.5,4.499922795571716,0.31057230924622753,0.00346810090702034,4.5,44618742.55360388,1354960.257918031 
 12/03  12:00:00,1.7875000000000003,8.8,4.0,8.8,4.0,16.0,19.97411690306803,4.4664888162945,22.2009365259866,4.691739454177882,22.201825809544584,2.8167465184194644,22.23189187019086,4.8865560653807085,22.200761256628518,2.5724652432394617,23.69577815592716,7.599957302427537,19.97411690306803,35.99723744525321,2379.092374171335,0.0,22.2009365259866,31.8938002755172,0.0,316.7779458765276,22.201825809544584,27.94564443167655,0.0,350.37926546471573,22.23189187019086,32.270014589607676,0.0,450.3960372329829,22.200761256628518,27.466506351694186,0.0,249.72126472260442,23.69577815592716,35.61895678574486,0.0,610.8730720459189,0.0,4334.9707623218555,0.0,0.0,177.4244718003813,66.25801582511558,20.292206562614602,209.68845456542553,0.0,852.1349823886079,3004.434303595974,0.0,0.0,0.0,0.0,4334.9707623218555,5418.713452902321,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,65.00849728156408,0.06088146328027106,7.383680411235362,0.0,6.983434012493955,0.0038619825567515727,-0.07412343517662798,15.999953735211442,0.3705044250126874,0.0038619825567515727,16.0,78.95913931916357,0.005919247447228788,0.052622425443508244,0.0,7.22,0.0,4.5000329343754695,0.31057230924622753,0.0035893015237843176,11.5,4.5000329343754695,0.31057230924622753,0.0035893015237843176,4.5,43262069.97064097,1354960.257918031 
 12/03  13:00:00,3.2624999999999997,4.4,2.0,4.4,2.0,8.0,20.472237455965836,4.480548901760429,22.20159921739616,3.9548965862660577,22.200972405870125,2.182958286949758,22.20256923286301,4.157809861179378,22.202311639762527,1.9818279217286496,23.442008722013856,7.069853788378527,20.472237455965836,34.94783107162779,1957.3227043868035,0.0,22.20159921739616,30.294306532517144,0.0,185.26012535166024,22.200972405870125,26.717991244598515,0.0,235.88236886616562,22.20256923286301,30.727743719048043,0.0,331.8702508779499,22.202311639762527,26.334160062673167,0.0,175.57990116023217,23.442008722013856,34.88446441963324,0.0,590.6287090633664,0.0,4218.207862532648,0.0,0.0,308.55481800771844,180.43483429774923,136.1303712188821,283.79044895556314,0.0,388.9646709023673,2971.7001374188612,0.0,0.0,0.0,0.0,4192.741548292781,5240.9269353659765,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,64.70156015700643,0.05822863975061908,7.383680411235362,0.0,7.073434997547664,0.003974346989652549,0.2931482894398177,16.000810920982627,0.3705044250126874,0.003974346989652549,16.0,78.48185935213831,0.0023824396850639575,0.05120270968751398,0.0,7.22,0.0,4.5004522772921085,0.31057230924622753,0.0036964947283661376,11.5,4.5004522772921085,0.31057230924622753,0.0036964947283661376,4.5,39209572.41400874,1354960.257918031 
 12/03  14:00:00,4.2125,8.8,4.0,8.8,4.0,16.0,21.00130212309718,3.9329693607505307,22.262985080869328,4.082956953806169,22.20119432995577,2.6145898720099434,22.409883153093887,4.270745836439959,22.20169244471522,2.4436743627916986,23.766301048674272,7.0020321332395,21.00130212309718,32.544942468416494,1928.2756444024637,0.0,22.262985080869328,30.451737246964885,0.0,522.718992697706,22.20119432995577,27.553177234070244,0.0,350.27540469240563,22.409883153093887,30.580617058865425,0.0,506.0131048857153,22.20169244471522,27.218790705385892,0.0,322.758342926946,23.766301048674272,34.04694523551962,0.0,639.3621245271779,0.0,5622.994494593951,0.0,0.0,0.0,85.86475704805369,0.0,158.44567290966245,0.0,90.37489441423092,2831.919421273834,0.0,0.0,0.0,0.0,1204.26970998372,1505.3371374796502,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.26754605132631,0.07064026416472843,7.383680411235362,0.0,7.152776238528543,0.003969342473218151,0.27093326870395484,15.707509525439873,0.3705044250126874,0.003969342473218151,16.0,69.24323516656466,0.0005184844497864145,0.06860989526092422,0.0,7.22,0.0,4.5001022578605605,0.31057230924622753,0.0037380554563663016,11.5,4.5001022578605605,0.31057230924622753,0.0037380554563663016,4.5,41921151.41173946,1354960.257918031 
 12/03  15:00:00,4.0875,11.0,5.0,11.0,5.0,20.0,21.513251696181168,4.793290991499314,22.247802889611968,5.211664286895529,22.20071687805162,3.4850505967182626,22.411528313989425,5.4539429921080895,22.20160080487992,3.255856959167002,24.042434316276044,8.359352564433273,21.513251696181168,33.50137538372412,1921.2498838672323,0.0,22.247802889611968,32.98603055062244,0.0,624.1524677980277,22.20071687805162,29.30482425238366,0.0,362.7868012690953,22.411528313989425,33.21501962201253,0.0,608.7317238806745,22.20160080487992,28.83206105634985,0.0,356.319825838229,24.042434316276044,36.74525631905723,0.0,769.3421992188797,0.0,9860.578528510516,0.0,0.0,5.660086558749546,164.3162436695601,0.0,225.2718958714571,0.0,129.41567293872615,2292.235873453674,0.0,0.0,0.0,0.0,1474.6423851056493,1843.3029813820613,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,53.02853851476423,0.08127635743444829,7.383680411235362,0.0,7.2397212480501825,0.0040101569508492535,0.411098024916195,14.354905010718731,0.3705044250126874,0.0040101569508492535,16.0,57.25580186971921,0.0011340483248670889,0.07658985085057779,0.0,7.22,0.0,4.499338762612233,0.31057230924622753,0.003744501628306697,11.5,4.499338762612233,0.31057230924622753,0.003744501628306697,4.5,42830729.220184855,1354960.257918031 
 12/03  16:00:00,4.2125,11.0,5.0,11.0,5.0,20.0,21.800457420350995,5.784785254755995,22.201264718549506,5.933566728722553,22.202257618103705,3.9340205645929576,22.213479642936917,6.2019748039022,22.2011612278731,3.6707071954077994,24.016266067312078,9.515460043883273,21.800457420350995,35.26797089865343,1799.3097857415428,0.0,22.201264718549506,34.771749726028105,0.0,426.9335681617465,22.202257618103705,30.2409325602993,0.0,267.0904056248263,22.213479642936917,35.39696864709864,0.0,529.3064938369282,22.2011612278731,29.6872837138884,0.0,264.9510891429622,24.016266067312078,39.78623155508643,0.0,776.9194725526344,0.0,11465.480658780987,0.0,0.0,207.6844832662917,267.48103740299723,72.93515610965736,324.75468196850755,0.0,90.3978681558069,2228.913363654084,0.0,0.0,0.0,0.0,2944.5198068448276,3680.6497585560346,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,49.940977016111525,0.08554104485075059,7.383680411235362,0.0,7.299188466130387,0.004072038454837047,0.6216004581760706,14.244735155557352,0.3705044250126874,0.004072038454837047,16.0,56.02031380332284,0.0007807095703190076,0.07658985085057779,0.0,7.22,0.0,4.500175368360206,0.31057230924622753,0.0037380554563663016,11.5,4.500175368360206,0.31057230924622753,0.0037380554563663016,4.5,41034590.79809812,1354960.257918031 
 12/03  17:00:00,3.7124999999999995,11.0,5.0,11.0,5.0,20.0,21.905693836813835,6.237936108617381,22.20174184917904,6.193474527886911,22.20114833526781,4.0760852596297426,22.20106939825601,6.439592519046062,22.201873745237727,3.805370132069682,23.83729874925002,10.047363125785536,21.905693836813835,36.156436578285444,1742.6777204879636,0.0,22.20174184917904,35.40072907379475,0.0,160.91876949323472,22.20114833526781,30.54649083214497,0.0,138.75987029358703,22.20106939825601,36.00853302487441,0.0,225.819565848828,22.201873745237727,29.96896097595672,0.0,136.87889862401897,23.83729874925002,41.67480603719665,0.0,652.9849540299801,0.0,8183.155663595124,0.0,0.0,362.71482163677865,302.58934106492865,270.1580609062621,350.13905298651486,0.0,247.28617785749694,2739.7093261179316,0.0,0.0,0.0,0.0,6310.22766099481,7887.784576243512,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,57.27813852625684,0.07744029121249417,7.383680411235362,0.0,7.322836465349317,0.0041135547726646364,0.7611202275317426,15.629495017027477,0.3705044250126874,0.0041135547726646364,16.0,70.0051138762322,0.0016515541278869748,0.06691341465156428,0.0,7.22,0.0,4.499443151284989,0.31057230924622753,0.0037413066533941008,11.5,4.499443151284989,0.31057230924622753,0.0037413066533941008,4.5,37427287.34476115,1354960.257918031 
 12/03  18:00:00,2.9875,11.0,5.0,11.0,5.0,20.0,21.90843083356168,6.512582380873994,22.2016475167826,6.49964437656841,22.20093285980871,4.394215153282245,22.201729678632525,6.736215107628488,22.20117132007003,4.1334981357847695,23.83623498839308,10.465216619375111,21.90843083356168,36.84219360463936,1738.1143700227599,0.0,22.2016475167826,36.15749923389543,0.0,109.31867024694066,22.20093285980871,31.23808117430886,0.0,109.93306017665248,22.201729678632525,36.75090069108392,0.0,166.97767301910852,22.20117132007003,30.671556575003642,0.0,108.98119028874305,23.83623498839308,42.85825073024353,0.0,623.677895119147,0.0,4709.6154505559,0.0,0.0,384.78859430135486,306.59520732904076,301.04851452012707,350.6262352965728,0.0,475.3995412990379,2878.49497453678,0.0,0.0,0.0,0.0,4709.6154505559,5887.0193131948745,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.52924543767792,0.05777635356414511,7.383680411235362,0.0,7.326280778424427,0.004294902040606653,1.354299301278204,16.000025392174003,0.3705044250126874,0.004294902040606653,16.0,79.4149189800173,0.0029639385753181466,0.047609149406023905,0.0,7.22,0.0,4.499816506996274,0.31057230924622753,0.003935273569772011,11.5,4.499816506996274,0.31057230924622753,0.003935273569772011,4.5,37409083.4730109,1354960.257918031 
 12/03  19:00:00,2.8,5.5,2.5,5.5,2.5,10.0,21.52528780360587,6.53467690379859,22.202221082198566,5.87329538623793,22.202669856031328,3.8943115256584173,22.201918431343913,6.1007824869838565,22.202484853503663,3.67107047672056,22.865190701685158,9.759020054330545,21.52528780360587,37.77329549955083,1224.836737814151,0.0,22.202221082198566,34.637108908659116,657.6660733433094,0.0,22.202669856031328,30.16316372155644,235.21157104724693,0.0,22.201918431343913,35.18753181732263,600.5680626032627,0.0,22.202484853503663,29.69208123966558,235.20895073723884,0.0,22.865190701685158,43.34921467785411,0.0,546.2321530316246,0.0,6846.458553269732,0.0,0.0,1149.6379416027355,651.4015136445366,1066.2571516050768,694.5256571441304,0.0,534.4717942010795,2897.419366634629,0.0,0.0,0.0,0.0,6846.458553269732,8558.073191587164,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.37607046005567,0.07560116555235707,7.383680411235362,0.0,7.277495173604039,0.004402273674895765,1.6979557858936634,15.999951762832055,0.3705044250126874,0.004402273674895765,16.0,81.99984028234198,0.0033877451999028744,0.048141969629226414,0.0,7.22,0.0,4.499913571449854,0.31057230924622753,0.004045597217609571,11.5,4.499913571449854,0.31057230924622753,0.004045597217609571,4.5,23025696.923959948,1354960.257918031 
 12/03  20:00:00,2.425,0.0,0.0,0.0,0.0,0.0,20.916565848622046,5.176273529073092,22.201807406572406,3.9044864359787717,22.200743768763218,2.364184685245984,22.202985032018304,4.100638542352205,22.202388894552378,2.2279536873322803,22.203227443505483,7.36289891673178,20.916565848622046,35.70209977728642,786.861038253653,0.0,22.201807406572406,30.20955236550952,1361.8976097221357,0.0,22.200743768763218,27.076789105064243,553.864893134748,0.0,22.202985032018304,30.628197386893596,1306.245095580701,0.0,22.202388894552378,26.8105056905862,554.3052872394072,0.0,22.203227443505483,38.41778007224511,441.11610660012457,61.68559548912873,0.0,10003.169872409644,0.0,0.0,1853.2081200944604,969.8130974251198,1771.243466752069,1013.514286303466,868.1655323430524,652.3201189370947,2933.0356018680977,0.0,0.0,0.0,0.0,10003.169872409644,12503.962340512055,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,59.970174560258926,0.10849857249942177,7.383680411235362,0.0,7.1815836455279936,0.004337003291338294,1.4908876204104093,15.99999074443542,0.3705044250126874,0.004337003291338294,16.0,81.99999994148979,0.004289012228912642,0.04958370426985179,0.0,7.22,0.0,4.49970018783237,0.31057230924622753,0.0040546978250054514,11.5,4.49970018783237,0.31057230924622753,0.0040546978250054514,4.5,12256456.028422546,1354960.257918031 
 12/03  21:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,20.23464657138443,3.7431596257820607,20.06727016774112,3.207546669885279,20.333274614668298,2.8835870401777064,20.102160793915626,3.301125087498614,20.343541638353727,2.9142393719664286,21.171279072314647,5.495147832377904,20.23464657138443,33.667881034229836,450.1774435932365,0.0,20.06727016774112,32.78775066529798,78.23443924218533,1.102633813943001,20.333274614668298,31.54489986272339,48.21086266386993,1.0522389222097104,20.102160793915626,32.93087272872427,71.51270562881626,1.120153822007751,20.343541638353727,31.596284930619355,52.432594047434065,1.1538950247440596,21.171279072314647,35.92213547507332,0.11190772726445175,10.917032103659196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.155036165054035,0.0,7.383680411235362,0.0,20.03348271722249,0.005099422949515146,3.749815767554551,21.034994036109733,0.3705044250126874,0.005099422949515146,16.0,81.99999999998946,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.004052757050507401,11.5,1.8875000000000002,0.00621144618492455,0.004052757050507401,4.5,7114960.257918031,1354960.257918031 
 12/03  22:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,19.3669636105264,3.665320794041215,19.085958625471445,3.3112801504328973,19.400392299683922,3.3913943071955637,19.11540142914897,3.335602101069764,19.41558358000614,3.4195559963650766,20.357464138682953,4.490909233691692,19.3669636105264,35.33664228100396,179.45382481016782,0.0,19.085958625471445,35.07338908412108,94.3048707169765,0.0,19.400392299683922,34.58936003328574,58.39421211302317,0.0,19.11540142914897,35.06896768192665,87.05923052174381,0.0,19.41558358000614,34.625320094077225,63.31160444114312,0.0,20.357464138682953,35.21431977624313,1.0304994762156525,8.029477831119209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.155036165054035,0.0,7.383680411235362,0.0,19.2674953025971,0.005055320895982483,3.6292892524731504,20.269087552258195,0.3705044250126874,0.005055320895982483,16.0,81.99999999998946,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.004047686561789317,11.5,1.3249999999999997,0.00621144618492455,0.004047686561789317,4.5,3064960.257918031,1354960.257918031 
 12/03  23:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,18.66085926273688,3.5464110884082443,18.60178617472709,3.326681056799579,18.879068312894137,3.435279600942943,18.626309797562893,3.3264388499629245,18.892530809001585,3.448912108146211,19.963972508552065,3.8557797033241528,18.66085926273688,36.61928774593213,239.57895796789398,0.0,18.60178617472709,36.1879453313627,74.51192945876068,0.0,18.879068312894137,35.8397821175517,44.201223525503565,0.0,18.626309797562893,36.13177843390341,68.69039361429293,0.0,18.892530809001585,35.844112754148505,47.77715678200542,0.0,19.963972508552065,34.50781348250556,0.0,33.837039241284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.155036165054035,0.0,7.383680411235362,0.0,18.53492363932586,0.005021970764174507,3.5362005792451954,19.53657711630526,0.3705044250126874,0.005021970764174507,16.0,81.99999999998946,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.004157797623986493,11.5,1.4749999999999999,0.00621144618492455,0.004157797623986493,4.5,3064960.257918031,1354960.257918031 
