Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/03  24:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,18.077944807172873,3.4146457891126474,18.28234663717188,3.2642776780626104,18.516008696843222,3.3421920676922134,18.303009965105197,3.258655717905136,18.525872059040932,3.349578801121624,19.654326614669074,3.4768575733128007,18.077944807172873,37.630627315918474,325.45522859467997,0.0,18.28234663717188,36.756960621178465,52.692031364837874,0.0,18.516008696843222,36.422363525416586,28.731084498675216,0.0,18.303009965105197,36.69472536002475,48.32441677208959,0.0,18.525872059040932,36.41887355236873,30.972785186915132,0.0,19.654326614669074,34.24968217311957,0.0,56.26853768168178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.155036165054035,0.0,7.383680411235362,0.0,17.941677659388322,0.004977885797730784,3.412313952876713,18.94341208295812,0.3705044250126874,0.004977885797730784,16.0,81.99999999998946,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.0042081857820105845,11.5,2.0125,0.00621144618492455,0.0042081857820105845,4.5,3064960.257918031,1354960.257918031 
 12/04  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.612736943087473,3.2588038357826807,18.045222257414487,3.1346478612021254,18.239603864100133,3.198309813446219,18.063429816201488,3.1281576074604716,18.246683575696103,3.204751071578573,19.407337175590815,3.186925919549061,17.612736943087473,38.324458171010605,394.82905343153584,0.0,18.045222257414487,36.967805999106375,33.042543627527834,0.0,18.239603864100133,36.683948366720614,14.800860345332353,0.0,18.063429816201488,36.908537858447694,29.90759927233114,0.0,18.246683575696103,36.68436716882784,15.807450128754397,0.0,19.407337175590815,34.074070628936994,0.0,74.9818043630068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.155036165054035,0.0,7.383680411235362,0.0,17.457967155675316,0.004923768412502989,3.2678539754767746,18.459800964957093,0.3705044250126874,0.004923768412502989,16.0,81.99999999998946,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004194037444816091,11.5,2.2,0.00621144618492455,0.004194037444816091,4.5,3064960.257918031,1354960.257918031 
 12/04  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.25061881506534,3.0958554150593294,17.87449372329641,2.99246407043696,18.03567538199474,3.046496680838957,17.891374941877483,2.9863193894066806,18.038837876229152,3.052069293085907,19.233737880175823,2.9691082710518124,17.25061881506534,38.761652938038964,457.49818723784347,0.0,17.87449372329641,36.992596761009224,16.551469724779054,0.0,18.03567538199474,36.759754886754926,3.2699433309870756,0.14421786886691734,17.891374941877483,36.937202194111,14.395680850583005,0.0,18.038837876229152,36.76695989758516,3.4108025906056127,0.19614982581265394,19.233737880175823,33.917006775721,0.0,91.11249889401836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.155036165054035,0.0,7.383680411235362,0.0,17.080235415539118,0.0048625322299473885,3.106770441820369,18.082181707357975,0.3705044250126874,0.0048625322299473885,16.0,81.99999999998946,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004189749223626535,11.5,2.2,0.00621144618492455,0.004189749223626535,4.5,3064960.257918031,1354960.257918031 
 12/04  03:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.967919342309834,2.9429907630479994,17.740196052978597,2.8506707188650915,17.87679370158384,2.899077840167608,17.756796795390784,2.8450489607446783,17.87704728129091,2.9042666205818812,19.09897249207203,2.7934804208420494,16.967919342309834,39.0367494180896,504.9323101561574,0.0,17.740196052978597,36.933616079624485,3.776040420023321,0.17576251519670905,17.87679370158384,36.74309918384056,0.0,6.143339838276347,17.756796795390784,36.880269934319685,2.62490779334388,0.4688471478127667,17.87704728129091,36.75603990192894,0.0,6.797900535628173,19.09897249207203,33.77960891141785,0.0,103.91989734728861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.155036165054035,0.0,7.383680411235362,0.0,16.783319570160895,0.004802487519256922,2.956051930909406,17.785376180513428,0.3705044250126874,0.004802487519256922,16.0,81.99999999998946,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004182800557361668,11.5,2.2,0.00621144618492455,0.004182800557361668,4.5,3064960.257918031,1354960.257918031 
 12/04  04:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.738056420750418,2.7865876034815393,17.594133204996062,2.6820753972233637,17.71858135251582,2.729343874749678,17.610278491297574,2.6767200190940157,17.71673544102711,2.7347500797000395,18.958098636391146,2.608605768363754,16.738056420750418,39.17324793880661,539.6647776223595,0.0,17.594133204996062,36.83179667467756,0.0,3.8678823779538334,17.71858135251582,36.6667331726333,0.0,11.624121482822432,17.610278491297574,36.78028866356228,0.0,4.879568149150998,17.71673544102711,36.68508663755266,0.0,12.690193909099207,18.958098636391146,33.633176523356596,0.0,111.73176910468044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.155036165054035,0.0,7.383680411235362,0.0,16.543420873480176,0.0047423825567089115,2.799537204189856,17.54558793745295,0.3705044250126874,0.0047423825567089115,16.0,81.99999999998946,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.00408431218901289,11.5,1.8875000000000002,0.00621144618492455,0.00408431218901289,4.5,3064960.257918031,1354960.257918031 
 12/04  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.527432478518364,2.5874498139803657,17.43712615693176,2.4622625901202073,17.558145386906087,2.522334296542306,17.45314751221184,2.4560109740022766,17.554950748673843,2.5298007428737654,18.80759785380675,2.3690991959375287,16.527432478518364,39.143506876368626,555.6364350209776,0.0,17.43712615693176,36.621736448416584,0.0,8.415431122545158,17.558145386906087,36.49859838229539,0.0,15.227760255937596,17.45314751221184,36.56840402674583,0.0,9.175215354566262,17.554950748673843,36.52535867776058,0.0,16.56680852972005,18.80759785380675,33.37710623840242,0.0,116.74417742865006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.155036165054035,0.0,7.383680411235362,0.0,16.329193915061133,0.0046723047602155255,2.6146641897510197,17.331489790887062,0.3705044250126874,0.0046723047602155255,16.0,81.99999999998946,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.004022650787037383,11.5,1.7,0.00621144618492455,0.004022650787037383,4.5,3064960.257918031,1354960.257918031 
 12/04  06:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.340511215070883,2.3520747436395166,17.33643643291398,2.1894092752233374,17.447981539869797,2.2591039919078857,17.3522468389896,2.1821568877912996,17.44319173399837,2.2676620480358602,18.727283934036826,2.077075399753695,16.340511215070883,38.95408252636197,583.1691077191495,0.0,17.33643643291398,36.146192235856645,0.0,16.045869651509122,17.447981539869797,36.07101928557054,0.0,21.025221792240643,17.3522468389896,36.091396960738095,0.0,16.382854114339693,17.44319173399837,36.10394877965365,0.0,22.84604315910093,18.727283934036826,32.85421855884459,0.0,125.91196724658624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.155036165054035,0.0,7.383680411235362,0.0,16.132529479915625,0.0045854028727578796,2.372297483137282,17.134985138209345,0.3705044250126874,0.0045854028727578796,16.0,81.99999999998946,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0036443210709581272,11.5,1.3249999999999997,0.00621144618492455,0.0036443210709581272,4.5,3064960.257918031,1354960.257918031 
 12/04  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.74211388474079,1.6739349093571478,20.884476008079645,1.1446557952878016,21.22983637897567,0.6993127191748251,20.809835233572404,1.1715857507745209,21.23571814159281,0.6221324442780654,20.81890215188482,1.3485001593410901,16.74211388474079,36.20622988143471,1563.2022828827592,0.0,20.884476008079645,27.00946337523218,3377.5160217174175,0.0,21.22983637897567,25.63341490981273,1625.0181309513753,0.0,20.809835233572404,27.18002918343751,3251.2634770566397,0.0,21.23571814159281,25.479848043136816,1627.7916190302092,0.0,20.81890215188482,27.44504146383057,2868.2077629772302,0.0,0.0,19195.49925552041,0.0,0.0,3761.749419764328,1974.0083174681595,3609.296824582932,2013.5604414991699,3244.857493157585,1067.443506016079,3195.283602535335,0.0,0.0,0.0,0.0,19195.49925552041,23994.374069400514,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,71.45956516294723,0.43428480942515274,7.383680411235362,0.0,6.469869071405167,0.0035780673709402376,-0.8960757750662507,16.000345604321033,0.3705044250126874,0.0035780673709402376,16.0,81.99999999999976,0.007789751360720107,0.06190088320226525,0.0,7.219999999999999,0.0,4.498957398412435,0.31057230924622753,0.0034205171490228558,11.5,4.498957398412435,0.31057230924622753,0.0034205171490228558,4.5,3473861.164661687,1354960.257918031 
 12/04  08:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.470647730537213,0.2859244709654153,22.201366736034622,-0.24033812590438322,22.20025353379843,-0.8031448079152106,22.19856458060593,-0.1908429889050412,22.200886486381847,-0.8692775406489129,22.08601190046677,0.2764726399757756,17.470647730537213,31.259744111217543,1823.9488337362661,0.0,22.201366736034622,22.373309875240107,2791.6389474323505,0.0,22.20025353379843,21.368900639501057,1089.1325936802914,0.0,22.19856458060593,22.465902966066263,2724.709813540718,0.0,22.200886486381847,21.250728321877844,1197.1323014489794,0.0,22.08601190046677,23.45758245271472,2678.790527232009,0.0,0.0,16802.419009058027,0.0,0.0,3282.415750294001,1504.2639015239274,3188.980291324557,1655.3276966475378,3156.3151389787463,1165.6605192657792,3153.7996270733815,0.0,0.0,0.0,0.0,16802.419009058027,21003.023761322533,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,68.66066721031427,0.3040222938488227,7.383680411235362,0.0,6.578493753749243,0.003450842484660892,-1.3139411998860604,16.000478162936165,0.3705044250126874,0.003450842484660892,16.0,82.0,0.008701930938024242,0.059721339722422426,0.0,7.22,0.0,4.499762705929696,0.31057230924622753,0.003339426424215541,11.5,4.499762705929696,0.31057230924622753,0.003339426424215541,4.5,3350770.183418367,1354960.257918031 
 12/04  09:00:00,-0.4625000000000001,11.0,5.0,11.0,5.0,20.0,18.504800553049876,0.20394579690523706,22.201591477949172,1.3998663720579616,22.200151446359854,0.5470939266219541,22.201202042262032,1.4797445967171194,22.201666812941827,0.4070978306416655,22.201541810009218,2.1947840505195026,18.504800553049876,29.074898903994974,2734.952921707372,0.0,22.201591477949172,25.31045458070484,1000.5173201855494,0.0,22.200151446359854,23.751529918948528,151.6352081528874,12.59096363501817,22.201202042262032,25.462150350044475,883.5622441570019,0.0,22.201666812941827,23.502372107687215,367.4679769979741,0.0,22.201541810009218,26.819946493351466,28.698309266691012,254.34754854139402,0.0,8837.872954165614,0.0,0.0,1491.7284532688902,554.3849875087784,1348.6432443210276,825.6195884936988,264.18378338904927,1557.5198886263995,3093.3708590520437,0.0,0.0,0.0,0.0,8837.872954165614,11047.341192707016,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.303833565319195,0.10229003311485557,7.383680411235362,0.0,6.735312732969332,0.0032130787446199975,-2.146877352741909,16.000059233204876,0.3705044250126874,0.0032130787446199975,16.0,82.0,0.012689263742771132,0.05672430874816882,0.0,7.22,0.0,4.4999758673949675,0.31057230924622753,0.0030986998271728006,11.5,4.4999758673949675,0.31057230924622753,0.0030986998271728006,4.5,32950720.980630815,1354960.257918031 
 12/04  10:00:00,0.275,11.0,5.0,11.0,5.0,20.0,19.360373730002483,2.4399994855288334,22.20109869342327,3.3780305238739725,22.265480838510967,1.7111158532780029,22.201143947976515,3.529784766084801,22.201587103255683,1.451116252000354,22.956997152159886,4.936186644697861,19.360373730002483,32.4144906059979,2537.446447301835,0.0,22.20109869342327,29.087488129787836,62.93156541269943,78.49684511105704,22.265480838510967,25.728471254862246,0.0,382.76138362265294,22.201143947976515,29.40145064415338,31.43473307292689,73.00280074667211,22.201587103255683,25.353123423456474,4.927442523005226,60.57500426114788,22.956997152159886,30.99472481408595,0.0,550.9630003425301,0.0,5793.465801781838,0.0,0.0,477.33521133701635,37.83328580490472,425.14291230304013,403.1144624846399,0.0,1326.0729614071238,3038.6854352293403,0.0,0.0,0.0,0.0,5793.465801781838,7241.832252227297,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.78855920312797,0.07184935844552048,7.383680411235362,0.0,6.884335246376099,0.003385764603008569,-1.5162277734398701,16.000180417083488,0.3705044250126874,0.003385764603008569,16.0,81.15574540539848,0.010315121756762162,0.05415629559289405,0.0,7.22,0.0,4.499481671734719,0.31057230924622753,0.0031755201035214625,11.5,4.499481671734719,0.31057230924622753,0.0031755201035214625,4.5,43272274.47780522,1354960.257918031 
 12/04  11:00:00,2.4749999999999996,11.0,5.0,11.0,5.0,20.0,20.14345049080152,3.7213315271257477,22.394874440879594,4.373587416097125,22.96116670484112,2.659972463904058,22.23565580604062,4.546732570671001,22.201393763031973,2.320409595886662,23.486000998166872,6.649714727705938,20.14345049080152,33.805236883914006,2408.1333382964913,0.0,22.394874440879594,30.825748440118588,0.0,499.4270217837665,22.96116670484112,26.391068040457142,0.0,467.6190259617383,22.23565580604062,31.508001635082092,0.0,433.8461622349481,22.201393763031973,26.98053030022863,0.0,250.40356994303357,23.486000998166872,33.801335346245025,0.0,593.5990205387188,0.0,4055.5793012408394,0.0,0.0,10.504778328618997,0.0,36.86595565041809,208.9018262423018,0.0,636.0618691204616,2995.6553219843126,0.0,0.0,0.0,0.0,3510.0188674338556,4387.523584292319,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,65.54361756944022,0.058780685431119126,7.383680411235362,0.0,7.0038363395854635,0.003686858404605196,-0.48554211839684525,15.999840624038256,0.3705044250126874,0.003686858404605196,16.0,77.47403035410072,0.004236603918195238,0.05321260047369012,0.0,7.22,0.0,4.500330631307227,0.31057230924622753,0.0034481475314006925,11.5,4.500330631307227,0.31057230924622753,0.0034481475314006925,4.5,44610115.96792583,1354960.257918031 
 12/04  12:00:00,3.3,8.8,4.0,8.8,4.0,16.0,20.92778748839035,4.553046757964166,23.272137266595742,4.68741564107669,23.458872045255035,2.9189283005199855,22.340435910510312,4.764948219041962,22.20202166220742,2.3864280839478145,23.730457803965237,7.3494530990468565,20.92778748839035,34.147154349970535,2177.0058815811058,0.0,23.272137266595742,29.88736587121128,0.0,589.1500453757244,23.458872045255035,26.086487258761288,0.0,508.82609064488616,22.340435910510312,31.787646929190025,0.0,487.42636980761677,22.20202166220742,27.10507206554387,0.0,299.88764848087726,23.730457803965237,34.94049749539265,0.0,622.4402916690383,0.0,5941.1613840632745,0.0,0.0,0.0,0.0,0.0,167.96952683516747,0.0,376.7701459645749,2903.412868791296,0.0,0.0,0.0,0.0,2378.933189695827,2973.666487119784,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,63.45794798072206,0.07618876797164977,7.383680411235362,0.0,7.136622087647732,0.003672586258881033,-0.5264689513033403,15.88674525760547,0.3705044250126874,0.003672586258881033,16.0,70.12850970919237,0.0027040332091036253,0.07244291067134764,0.0,7.22,0.0,4.499839190497326,0.31057230924622753,0.0033632228588318606,11.5,4.499839190497326,0.31057230924622753,0.0033632228588318606,4.5,43276365.06140156,1354960.257918031 
 12/04  13:00:00,3.675,4.4,2.0,4.4,2.0,8.0,21.623219092744172,4.1364837832369865,24.251564076057853,3.5785466641162733,22.998624919623726,1.4973514078251193,22.204327041663184,3.4873543307525154,22.200912398515737,1.0107544904045167,23.55399149525079,6.391272207322766,21.623219092744172,31.79731912951817,1750.5973256527543,0.0,24.251564076057853,26.09141186355154,0.0,697.0926042746241,22.998624919623726,24.239078743931664,0.0,502.9907761392194,22.204327041663184,29.32007242619977,0.0,357.6449286560105,22.200912398515737,24.573945774595114,0.0,204.22748515852692,23.55399149525079,33.078137133397576,0.0,638.1822765277993,0.0,7812.500636233999,0.0,0.0,0.0,0.0,147.33418686572102,291.144447087024,0.0,259.012073524291,2716.6426662446515,0.0,0.0,0.0,0.0,2851.421945821616,3564.2774322770197,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,59.14945663008678,0.08170030229967375,7.383680411235362,0.0,7.25465358581018,0.003519494048565459,-1.0369573504937377,15.508831200235502,0.3705044250126874,0.003519494048565459,16.0,65.54946152121889,0.001955675999626653,0.07658985085057779,0.0,7.22,0.0,4.500096204714831,0.31057230924622753,0.0031838609611606747,11.5,4.500096204714831,0.31057230924622753,0.0031838609611606747,4.5,39231355.357224144,1354960.257918031 
 12/04  14:00:00,3.5249999999999995,8.8,4.0,8.8,4.0,16.0,22.37955752216846,3.1136510301772793,24.800813904909,3.2323334178745418,22.570617392920923,1.4186271174594351,22.255175338027204,3.0826003545162113,22.19992896471807,1.0819450075911379,23.847503165452704,5.897292788197151,22.37955752216846,28.2368008006268,1721.2235022770933,0.0,24.800813904909,24.61055544889989,0.0,1086.2305223278104,22.570617392920923,24.740070049660215,0.0,487.6176345448093,22.255175338027204,28.388018016517776,0.0,524.1593839502848,22.19992896471807,24.6957346108914,0.0,333.0612037305484,23.847503165452704,31.39492058577304,0.0,676.9763147801744,0.0,7653.585043827901,0.0,0.0,0.0,0.0,0.0,177.27831198193397,0.0,305.9341350126738,2328.0152854273497,0.0,0.0,0.0,0.0,2040.616458025984,2550.77057253248,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,55.27454643283306,0.0692920157577944,7.383680411235362,0.0,8.498440188685962,0.003567451185629965,-0.8753196482861149,15.306588131636754,0.4097344711678775,0.003567451185629965,16.0,62.491587265265906,0.002644828249575234,0.06525169155448224,0.0,7.22,0.0,4.499524181588338,0.31057230924622753,0.0032101306810430295,11.5,4.499524181588338,0.31057230924622753,0.0032101306810430295,4.5,41947043.51904054,1382366.2656476407 
 12/04  15:00:00,2.9875,11.0,5.0,11.0,5.0,20.0,22.970227839472333,3.706894731123719,24.959926708175644,3.9808113543563453,22.278636194070412,2.3062109394562222,22.314526191442834,4.037712446294365,22.200634692418106,2.010918136188005,24.128583401318537,6.714142541387514,22.970227839472333,28.406565555826795,1675.367458634835,0.0,24.959926708175644,25.70154394522582,0.0,1131.3805443555016,22.278636194070412,26.826104170696766,0.0,460.9133605052066,22.314526191442834,30.259284181040986,0.0,529.0087819693358,22.200634692418106,26.3920668165347,0.0,446.01306338460984,24.128583401318537,32.661557000358115,0.0,805.7609205851743,0.0,7741.688380223719,0.0,0.0,0.0,7.3935521337867405,0.0,64.80112828005687,0.0,474.5882574322049,2151.836932727118,0.0,0.0,0.0,0.0,2538.5846469844446,3173.2308087305555,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,53.71044531495418,0.0665729975825127,7.383680411235362,0.0,8.931058952691039,0.003557574448997531,-0.905477159298808,15.30592053193717,0.42607478252080344,0.003557574448997531,16.0,62.44583505571314,0.004459015602622383,0.06158163319629305,0.0,7.219999999999999,0.0,4.499537426118685,0.31057230924622753,0.0031194120526950725,11.5,4.499537426118685,0.31057230924622753,0.0031194120526950725,4.5,42859844.24338098,1397748.2173503593 
 12/04  16:00:00,2.1125,11.0,5.0,11.0,5.0,20.0,23.20967755998472,4.5039657471190555,24.56456930270589,4.290786092335158,22.201118121892343,2.4913137510169,22.233477132368876,4.660672820699646,22.247274623887918,2.1977688519765612,24.14426379779573,7.165191544616565,23.20967755998472,29.60940522491132,1543.5164671334787,0.0,24.56456930270589,26.889199540772257,0.0,1016.5956065815185,22.201118121892343,27.312268543692817,0.0,335.0762979016471,22.233477132368876,31.76197522417307,0.0,426.6072461553918,22.247274623887918,26.67173317185593,0.0,461.9424797857014,24.14426379779573,33.654769887787054,0.0,817.2110172019602,0.0,6327.702982254547,0.0,0.0,0.0,81.89012484651991,44.59636512765864,1.739355164091345,0.0,748.8685607935089,2338.2648435432593,0.0,0.0,0.0,0.0,4080.14725216424,5100.1840652053,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,57.506544138282,0.06416352749122575,7.383680411235362,0.0,9.051012086700151,0.0033958845151697836,-1.4873489673690654,15.991451913144772,0.43057539995484906,0.0033958845151697836,16.0,68.06882787464376,0.0065630813850399376,0.05686138940838473,0.0,7.22,0.0,4.499776851575378,0.31057230924622753,0.0028120771937281542,11.5,4.499776851575378,0.31057230924622753,0.0028120771937281542,4.5,41064403.696403,1404427.7413067888 
 12/04  17:00:00,1.0125,11.0,5.0,11.0,5.0,20.0,23.056436150453948,4.29025161059773,23.580295982123715,4.7150751353169005,22.201361171935186,1.6822351761708487,22.20145345139583,4.418181338998616,22.2015220131279,1.3406702500994636,24.10039746923799,7.683523565578317,23.056436150453948,29.440397737790178,1462.1566429123482,0.0,23.580295982123715,29.405046109103903,0.0,604.6233371976175,22.201361171935186,25.77472458864088,0.0,151.7587706704836,22.20145345139583,31.2880303152211,0.0,104.88080906042961,22.2015220131279,25.150474958673964,0.0,240.3314527729954,24.10039746923799,34.964370592414994,0.0,642.9132299950169,0.0,4965.93285215482,0.0,0.0,0.0,264.02061514866926,361.9135016400126,218.60264955864682,0.0,1093.7899116759172,2799.843834598052,0.0,0.0,0.0,0.0,4965.93285215482,6207.4160651935235,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.80341057136064,0.0587185152781141,7.383680411235362,0.0,7.5187009652862775,0.003153328114233094,-2.3230720895342656,16.00062358729827,0.3705044250126874,0.003153328114233094,16.0,80.34222275257102,0.008177949622287396,0.04602828529332467,0.0,7.219999999999999,0.0,4.4996041739516555,0.31057230924622753,0.002754114325301593,11.5,4.4996041739516555,0.31057230924622753,0.002754114325301593,4.5,37409943.91647363,1354960.257918031 
 12/04  18:00:00,0.225,11.0,5.0,11.0,5.0,20.0,22.697323839465472,4.279816939426803,22.354879701066313,4.55520241647538,22.202960792286607,1.5321181326874498,22.202460889938106,4.342144232974118,22.201367584523897,1.2034858141999618,23.903048433209882,8.174681015574393,22.697323839465472,30.066756256560325,1476.1761761629245,0.0,22.354879701066313,31.296414971206573,0.0,422.7990635319151,22.202960792286607,25.49591200660183,0.0,60.35737716999512,22.202460889938106,31.11974182745182,44.94608577137211,3.5007429458554498,22.201367584523897,24.90348314861745,0.0,98.73213231676522,23.903048433209882,36.58324167534755,0.0,627.5433033769411,0.0,5389.615529229062,0.0,0.0,83.78075302214758,355.3649249653239,507.80056337215024,359.94056501332216,0.0,1340.836277919667,2818.1553326275252,0.0,0.0,0.0,0.0,5389.615529229062,6737.0194115363265,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,61.49844772131203,0.06277771559951523,7.383680411235362,0.0,7.469290089813322,0.003160434217809124,-2.2886367792058335,16.000001893212175,0.3705044250126874,0.003160434217809124,16.0,81.88849472644546,0.010403962983138913,0.04509667692643617,0.0,7.22,0.0,4.499639957252851,0.31057230924622753,0.0027663889382975775,11.5,4.499639957252851,0.31057230924622753,0.0027663889382975775,4.5,37413735.01278537,1354960.257918031 
 12/04  19:00:00,0.0,5.5,2.5,5.5,2.5,10.0,21.98081230948649,3.750700137971352,22.203430132680985,2.990137275350899,22.20212753005865,0.2892611900546661,22.20314442458049,3.0578847342505435,22.201231588935737,0.009249465230794784,22.77719844663947,7.049133682636864,21.98081230948649,30.262889641478537,1047.6951160353967,0.0,22.203430132680985,28.318727594857677,642.27605728446,0.0,22.20212753005865,23.30629548389195,318.8268711228742,0.0,22.20314442458049,28.45074651245578,843.941722563454,0.0,22.201231588935737,22.81104160707901,301.268340529505,0.0,22.77719844663947,36.26606195029255,0.0,537.8404352585057,0.0,8086.2481974535485,0.0,0.0,1133.0977058665198,733.8505190445617,1307.783516380954,759.3016035416481,0.0,1411.3669604024951,2858.6028254617695,0.0,0.0,0.0,0.0,8086.2481974535485,10107.810246816935,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,59.44660480198046,0.0856391691578513,7.383680411235362,0.0,7.360873448089806,0.0031296539867600257,-2.4004529684729388,16.000086309005336,0.3705044250126874,0.0031296539867600257,16.0,81.99999763340072,0.011112554975917632,0.04661967428441223,0.0,7.22,0.0,4.499634457456654,0.31057230924622753,0.002748998579912103,11.5,4.499634457456654,0.31057230924622753,0.002748998579912103,4.5,23035050.26570304,1354960.257918031 
 12/04  20:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,21.13115455257169,1.7006122792412397,22.203454529145752,0.17025658912362307,22.201474874200436,-1.7334267701023856,22.202356813026526,0.3225251337891474,22.201115018014825,-1.8966054043738234,22.202870086490613,3.9851482604049133,21.13115455257169,27.574331903449714,703.939387127082,0.0,22.203454529145752,23.08571775462804,1541.566034765142,0.0,22.201474874200436,19.795791289217263,664.2680425946228,0.0,22.202356813026526,23.359502373925906,1586.059213301911,0.0,22.201115018014825,19.525678442432298,656.1810498605107,0.0,22.202870086490613,30.426589940628833,604.7555082505078,2.9384829291521157,0.0,11781.082020539834,0.0,0.0,2031.3829094750245,1079.1574810457228,2049.3026598744514,1114.101527199987,1088.4685771095997,1528.9419885661955,2909.3834435051476,0.0,0.0,0.0,0.0,11781.082020539834,14726.35252567479,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.10627621101211,0.1287112414014751,7.383680411235362,0.0,7.223389079160173,0.0030205823790098794,-2.8215316305154143,15.999976888958878,0.3705044250126874,0.0030205823790098794,16.0,81.99999999969968,0.012346761281960864,0.048616087950689,0.0,7.22,0.0,4.499612708741199,0.31057230924622753,0.0027344463805756627,11.5,4.499612708741199,0.31057230924622753,0.0027344463805756627,4.5,12275374.766120382,1354960.257918031 
 12/04  21:00:00,-1.2874999999999999,0.0,0.0,0.0,0.0,0.0,20.254377441820807,-0.20675576415470381,19.948971279845225,-0.8650952916095128,20.164144294399883,-1.4024277481718037,19.912280658415767,-0.7809920318773736,20.183998500279515,-1.3773713135173107,21.102433533388094,1.7864752970260716,20.254377441820807,25.283639321967954,392.5592296453092,0.0,19.948971279845225,24.43126900722658,86.14315427011299,0.6300784334960667,20.164144294399883,23.081636981062264,58.25115741562982,0.5814127348061334,19.912280658415767,24.657128683358472,84.30694867188109,0.585588939204763,20.183998500279515,23.10440470809889,62.81348630862976,0.6435626082499994,21.102433533388094,27.77247404118387,0.7498611355878211,6.911128694130849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.66403203561748,0.0,7.383680411235362,0.0,20.02055824797531,0.003768002287893983,-0.17605842698286994,21.024519334328495,0.3705044250126874,0.003768002287893983,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.00621144618492455,0.0026381159231544807,11.5,-1.2874999999999999,0.00621144618492455,0.0026381159231544807,4.5,7114960.257918031,1354960.257918031 
 12/04  22:00:00,-2.3874999999999997,0.0,0.0,0.0,0.0,0.0,19.21888344801431,-0.4164041505182811,18.848264524249135,-0.7884506798244891,19.148576460046204,-0.7360515410450806,18.813240261709574,-0.7666472790885782,19.172339963750808,-0.7002623452666017,20.321850445669597,0.6041507583326107,19.21888344801431,26.507738829130794,159.26688465236248,0.0,18.848264524249135,26.30511110378039,99.65672998067345,0.0,19.148576460046204,25.930422216698343,63.9046467330532,0.0,18.813240261709574,26.409981930441738,96.98372302229501,0.0,19.172339963750808,25.96861671526242,68.76107563136549,0.0,20.321850445669597,26.766470181806806,0.0,17.395995993970985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.66403203561748,0.0,7.383680411235362,0.0,19.09752990122427,0.0036791311732252254,-0.46736233161327245,20.101654911191496,0.3705044250126874,0.0036791311732252254,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.00621144618492455,0.002500060128660782,11.5,-2.3874999999999997,0.00621144618492455,0.002500060128660782,4.5,3064960.257918031,1354960.257918031 
 12/04  23:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,18.367916206844406,-0.5423754276052172,18.24930568856381,-0.8208687732703249,18.534531584479524,-0.7039648083645675,18.23444741720597,-0.8225610696688694,18.55280233382095,-0.6869823432341826,19.87240607140128,-0.19835122426743862,18.367916206844406,27.66508649532047,246.91695294783153,0.0,18.24930568856381,27.235794687409523,76.81983617167128,0.0,18.534531584479524,27.013207023926956,45.66136987696518,0.0,18.23444741720597,27.257278654484907,73.84423673355701,0.0,18.55280233382095,27.020238432944325,49.0351675430357,0.0,19.87240607140128,25.910463154667188,0.0,51.87841308805065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.66403203561748,0.0,7.383680411235362,0.0,18.211294739991615,0.0036466395743400427,-0.5665596653219467,19.215479703368228,0.3705044250126874,0.0036466395743400427,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0024471645017894736,11.5,-2.8,0.00621144618492455,0.0024471645017894736,4.5,3064960.257918031,1354960.257918031 
 12/04  24:00:00,-1.0499999999999998,0.0,0.0,0.0,0.0,0.0,17.6467289806259,-0.7556667942811364,17.923876113873295,-0.9535710075721999,18.15292633086213,-0.8516955244547383,17.923008923633628,-0.9615595032385702,18.164643738238322,-0.8410469697413551,19.545612842564932,-0.7033470365603643,17.6467289806259,28.441628740776377,361.9924834169808,0.0,17.923876113873295,27.493937910356454,45.85701281014866,0.0,18.15292633086213,27.330565615468544,23.316106019109554,0.0,17.923008923633628,27.477230253279792,43.47818030312885,0.0,18.164643738238322,27.334561099618522,24.86212945624561,0.0,19.545612842564932,25.362224326209265,0.0,82.49598768803162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.66403203561748,0.0,7.383680411235362,0.0,17.496371826686335,0.0035898420543542843,-0.7582380084801165,18.50066160931569,0.3705044250126874,0.0035898420543542843,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-1.0499999999999998,0.00621144618492455,0.0025685783621310844,11.5,-1.0499999999999998,0.00621144618492455,0.0025685783621310844,4.5,3064960.257918031,1354960.257918031 
 12/05  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.11360562738417,-0.9566853406616866,17.770428864792166,-1.0891475956204661,17.93626590465537,-1.0180914703822053,17.776238385064584,-1.0970329575809656,17.94108730875209,-1.0118305848473557,19.341408410174644,-1.0149599403350813,17.11360562738417,28.930139733211753,486.83162995461566,0.0,17.770428864792166,27.45042128970409,13.908925808843719,0.0,17.93626590465537,27.32586448757282,2.521089547075917,1.9095493799140968,17.776238385064584,27.422416219111085,12.730362755154374,0.0,17.94108730875209,27.3317677453609,2.5483516122808396,2.2302283923922914,19.341408410174644,25.031451540735404,0.0,110.19187578432104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.66403203561748,0.0,7.383680411235362,0.0,16.940985832254682,0.0035304007633739616,-0.9630508134911889,17.9453853358088,0.3705044250126874,0.0035304007633739616,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0026339719095895896,11.5,0.0,0.00621144618492455,0.0026339719095895896,4.5,3064960.257918031,1354960.257918031 
 12/05  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.739613913936164,-1.1346114303332129,17.591487492582793,-1.2620189904961079,17.72761105453977,-1.206173262497914,17.601924546949903,-1.2687867777306434,17.727562236352266,-1.200637267360641,19.14374002111286,-1.272221958550851,16.739613913936164,29.190283697275927,555.5617101258529,0.0,17.591487492582793,27.36617816147131,0.1701407073026644,3.9201443626196806,17.72761105453977,27.258408356539043,0.0,12.288047338442027,17.601924546949903,27.332779505908462,0.0,4.335572528264095,17.727562236352266,27.27103073262704,0.0,13.556082892335098,19.14374002111286,24.80597450656392,0.0,126.22972167917533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.66403203561748,0.0,7.383680411235362,0.0,16.539813588470306,0.0034770673322345506,-1.1379299604118014,17.544311559411153,0.3705044250126874,0.0034770673322345506,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0025844416118630874,11.5,0.0,0.00621144618492455,0.0025844416118630874,4.5,3064960.257918031,1354960.257918031 
 12/05  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.458419019906,-1.355957218343145,17.476797318044106,-1.4714830125216964,17.58883793589404,-1.4130284246075648,17.488410812028654,-1.478223288864007,17.585212482499752,-1.406574270261404,19.024944920713757,-1.5326435889167302,16.458419019906,29.17531762186684,601.0460967515207,0.0,17.476797318044106,27.08904119224939,0.0,18.025427773007607,17.58883793589404,27.029226533706062,0.0,22.71174267955803,17.488410812028654,27.053988807738737,0.0,17.938576815137253,17.585212482499752,27.049933660769597,0.0,24.793949046676175,19.024944920713757,24.45494283044088,0.0,140.06032614721812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.66403203561748,0.0,7.383680411235362,0.0,16.245397674987203,0.0034149228196138867,-1.3492809962469599,17.250010405556274,0.3705044250126874,0.0034149228196138867,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.002554745742296301,11.5,0.0,0.00621144618492455,0.002554745742296301,4.5,3064960.257918031,1354960.257918031 
 12/05  04:00:00,-1.0625,0.0,0.0,0.0,0.0,0.0,16.246184902478618,-1.5462785532181114,17.401536163903458,-1.6324191967708523,17.490763795155413,-1.5918794107183987,17.41004593988966,-1.637811428350108,17.483831446504258,-1.5883169856773431,18.99451966995351,-1.7049810706319324,16.246184902478618,29.107781376783663,656.1643944060957,0.0,17.401536163903458,26.85561587231047,0.0,31.16273989066093,17.490763795155413,26.795022413311237,0.0,32.261020651032084,17.41004593988966,26.829110097916388,0.0,30.142113902403423,17.483831446504258,26.814716176993315,0.0,35.08685127787862,18.99451966995351,24.151929202458565,0.0,156.6286532459397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.66403203561748,0.0,7.383680411235362,0.0,16.004706638094778,0.00335447863919177,-1.5625934676701387,17.00943101259822,0.3705044250126874,0.00335447863919177,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-1.0625,0.00621144618492455,0.0023838437860317697,11.5,-1.0625,0.00621144618492455,0.0023838437860317697,4.5,3064960.257918031,1354960.257918031 
 12/05  05:00:00,-2.3874999999999997,0.0,0.0,0.0,0.0,0.0,16.05355189445341,-1.7220444527167045,17.265700917445344,-1.8096428737467067,17.350107412214236,-1.7773087616498346,17.270876782905408,-1.8139473184251218,17.34110734493463,-1.7740480081648453,18.934794758399267,-1.8818184912079003,16.05355189445341,29.039306701815114,684.241112113026,0.0,17.265700917445344,26.68985638938622,0.0,37.20142305894393,17.350107412214236,26.61947309058595,0.0,37.02975912620951,17.270876782905408,26.67153263137886,0.0,35.60809649434549,17.34110734493463,26.64187228747631,0.0,40.1961974115851,18.934794758399267,23.88704298332832,0.0,168.61746124019402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.66403203561748,0.0,7.383680411235362,0.0,15.792756574922766,0.003304903771762742,-1.7402481923932271,16.797572536017896,0.3705044250126874,0.003304903771762742,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.00621144618492455,0.0022732111083231814,11.5,-2.3874999999999997,0.00621144618492455,0.0022732111083231814,4.5,3064960.257918031,1354960.257918031 
 12/05  06:00:00,-3.4875,0.0,0.0,0.0,0.0,0.0,15.84888587981633,-1.893774518316294,17.107825707822688,-1.9816316400413678,17.192189395850875,-1.9494437414059038,17.112509076808237,-1.9856070119640479,17.181670654637564,-1.9458730212325406,18.849089924566428,-2.054445249927285,15.84888587981633,29.003056907908963,709.8790421922827,0.0,17.107825707822688,26.573510950797868,0.0,41.758782605712724,17.192189395850875,26.503100407729463,0.0,40.86969380284029,17.112509076808237,26.55680462358542,0.0,39.88548748201998,17.181670654637564,26.528668022404357,0.0,44.32127267147348,18.849089924566428,23.67133393507932,0.0,178.8235629923533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,60.66403203561748,0.0,7.383680411235362,0.0,15.577397039697779,0.0032567194347421476,-1.9077988829722228,16.58230203442818,0.3705044250126874,0.0032567194347421476,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-3.4875,0.00621144618492455,0.0023123314768632264,11.5,-3.4875,0.00621144618492455,0.0023123314768632264,4.5,3064960.257918031,1354960.257918031 
 12/05  07:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,16.18670509690862,-2.4562588414857194,20.561802493490593,-2.9402484584922215,20.98404278556837,-3.466095714439694,20.474981374356716,-2.9070124805725963,20.99145905303158,-3.5589138793089785,20.90583959990539,-2.6637869637622984,16.18670509690862,27.103017476378838,1687.2734754282865,0.0,20.561802493490593,19.861160274346016,3399.7357173077794,0.0,20.98404278556837,18.551519007668908,1679.6747794016692,0.0,20.474981374356716,20.01822273234103,3273.0675128933512,0.0,20.99145905303158,18.402952635956353,1683.5911905623175,0.0,20.90583959990539,19.8447703792227,2859.2230363950903,0.0,0.0,20916.209366995274,0.0,0.0,3757.8126017603577,2011.5690471542873,3605.437133219902,2050.595192244993,3242.122761538757,2730.2997028262753,3220.8318669534015,0.0,0.0,0.0,0.0,20916.209366995274,26145.261708744092,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,71.18100380317314,0.4610839842831367,7.383680411235362,0.0,6.38118293961306,0.002415342230362165,-5.420161697628139,16.000385639021527,0.3705044250126874,0.002415342230362165,16.0,82.0,0.028297801009993632,0.06328287936912676,0.0,7.219999999999999,0.0,4.499677176965207,0.31057230924622753,0.0022754089700510356,11.5,4.499677176965207,0.31057230924622753,0.0022754089700510356,4.5,3499022.19933654,1354960.257918031 
 12/05  08:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,16.889001007095505,-3.9947805394529925,22.13575906860455,-4.553574295719028,22.19943166705232,-5.307806125527726,22.089712471731577,-4.485734272030744,22.197986357818277,-5.392551495355997,22.114027928688753,-3.8401550203960495,16.889001007095505,22.76809295000979,2014.9286053053193,0.0,22.13575906860455,15.662790899752522,3061.013068269574,0.0,22.19943166705232,14.622710568425905,732.1763869662707,0.0,22.089712471731577,15.799411837726892,3008.7558684002497,0.0,22.197986357818277,14.517425350967912,1326.702745761722,0.0,22.114027928688753,16.660719026359406,2643.0430424606457,0.0,0.0,18750.03429980903,0.0,0.0,3545.8381728530517,1146.6501686284678,3464.1352288612866,1783.8903301872429,3122.164724465333,2788.84400507101,3181.0431976307077,0.0,0.0,0.0,0.0,18750.03429980903,23437.542874761286,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,69.59482340436777,0.36625256290393027,7.383680411235362,0.0,6.4859946793726015,0.0023302733104035504,-5.828140122931011,16.00029165755409,0.3705044250126874,0.0023302733104035504,16.0,82.0,0.029264413726719545,0.061132332904438105,0.0,7.22,0.0,4.499597969533714,0.31057230924622753,0.002237743424065717,11.5,4.499597969533714,0.31057230924622753,0.002237743424065717,4.5,3409467.28306596,1354960.257918031 
 12/05  09:00:00,-3.3999999999999995,11.0,5.0,11.0,5.0,20.0,17.965466985556468,-3.645242546509411,22.200967464779193,-2.1066284386953273,22.914961422001102,-2.840770540481219,22.20115142879247,-2.0265822676696614,22.201737333395425,-3.0285001394670497,22.214361453991913,-1.2752476588762136,17.965466985556468,21.928667886268997,2967.829773545024,0.0,22.200967464779193,19.275519147138652,961.2328987131922,0.0,22.914961422001102,17.28864810096069,0.0,463.1534191546804,22.20115142879247,19.407213041133268,1069.7586244634147,0.0,22.201737333395425,17.80262871067703,458.0055590318684,0.0,22.214361453991913,20.62910745248257,14.557493748036762,296.1451876727882,0.0,9399.785153678342,0.0,0.0,1452.0131105578482,0.0,1534.091611665105,915.4603476345416,208.56514628898984,2475.5149680409495,3120.443059874242,0.0,0.0,0.0,0.0,9399.785153678342,11749.731442097926,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.32400208710591,0.11458117442433122,7.383680411235362,0.0,6.648530224756724,0.0023755874785819143,-5.60299325720313,15.999978430513941,0.3705044250126874,0.0023755874785819143,16.0,82.0,0.024358327982808625,0.05804523502580496,0.0,7.22,0.0,4.498707308605166,0.31057230924622753,0.0023091327814941023,11.5,4.498707308605166,0.31057230924622753,0.0023091327814941023,4.5,32962289.237087153,1354960.257918031 
 12/05  10:00:00,-1.4249999999999998,11.0,5.0,11.0,5.0,20.0,19.114182389438405,-0.5032383989388444,22.310698575011642,0.7872331844953506,24.654305015697748,-0.37224437742784994,22.200865833548654,0.9342285947329456,22.20128821792329,-0.9804832202203349,23.16322645185206,2.3761669271689287,19.114182389438405,26.47417522920331,2928.5323159909976,0.0,22.310698575011642,24.018859252377972,0.0,380.68406891306637,24.654305015697748,19.09374843599598,0.0,785.1188259246735,22.200865833548654,24.44677901279206,66.73770502573532,72.91326897034844,22.20128821792329,21.06142499392345,21.414988830313224,41.326540294980774,23.16322645185206,25.56361879885623,0.0,566.2632935797496,0.0,5745.554751261259,0.0,0.0,121.07475633570363,0.0,459.7727105633337,438.13236391090584,0.0,1857.196722742845,2957.914854319607,0.0,0.0,0.0,0.0,5745.554751261259,7181.943439076572,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.80846855041158,0.0717713071350695,7.383680411235362,0.0,7.4934508832394275,0.002732574632053659,-3.9813665540564207,16.000686969456723,0.39514259128210294,0.002732574632053659,16.0,82.0,0.01612452878963297,0.04988362705068837,0.0,7.219999999999999,0.0,4.498694115097482,0.31057230924622753,0.002509472662861857,11.5,4.498694115097482,0.31057230924622753,0.002509472662861857,4.5,43288267.72037939,1371021.4869556671 
 12/05  11:00:00,0.4625000000000001,11.0,5.0,11.0,5.0,20.0,20.371003578836646,1.607374607364851,23.401083143396075,2.7712575625469733,24.746815109281467,0.4363022773869848,22.24514401792424,2.7568472035610303,22.200899717232744,0.42627773413387166,23.89858592776411,5.003517129098194,20.371003578836646,28.684987304448207,2832.947574811932,0.0,23.401083143396075,25.90437970280547,0.0,599.1034095450057,24.746815109281467,20.227652828105946,0.0,1041.8471752473768,22.24514401792424,27.766792012962412,0.0,430.630292887908,22.200899717232744,23.54555028299546,0.0,236.76341178754473,23.89858592776411,29.436597742507125,0.0,701.0808099769374,0.0,4157.500871567086,0.0,0.0,0.0,0.0,39.750957736241865,221.5023085764903,0.0,1266.2288617733388,2671.9801371048534,0.0,0.0,0.0,0.0,4157.500871567086,5196.876089458856,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.28922715514672,0.05061537418013286,7.383680411235362,0.0,8.744640471962166,0.003119230157390837,-2.42674190023284,16.005825870426925,0.4350744390406308,0.003119230157390837,16.0,81.33241400361435,0.00969926408974465,0.039542144605815316,0.0,7.219999999999999,0.0,4.499749354709177,0.31057230924622753,0.002708657797304075,11.5,4.499749354709177,0.31057230924622753,0.002708657797304075,4.5,44646572.829373635,1399161.7034500926 
 12/05  12:00:00,1.7875000000000003,8.8,4.0,8.8,4.0,16.0,21.50793626548432,3.0328310877926707,24.450299551489522,3.6426810008900126,24.781664002157445,1.1184479825277927,22.40695025206371,3.597108311112738,22.201209378404943,1.015075260006142,24.111932571652396,6.218973889306519,21.50793626548432,29.60620087279549,2317.4048776764284,0.0,24.450299551489522,25.87447677406957,0.0,815.8838170504923,24.781664002157445,21.193954242575117,0.0,785.2610432331154,22.40695025206371,29.166144880193123,0.0,483.29414641908846,22.201209378404943,24.569038948676525,0.0,307.3356210386187,24.111932571652396,31.594919723315535,0.0,717.5389288012369,0.0,3936.8951313783837,0.0,0.0,0.0,0.0,0.0,151.52798878723493,0.0,850.8225549032146,2621.962397267451,0.0,0.0,0.0,0.0,3625.6333990362946,4532.041748795367,0.0,0.0,7.383680411235362,7.383680411235362,0.0,0.0,62.62597054553916,0.048907391603709494,7.383680411235362,0.0,8.431744922362407,0.0032177210564796393,-2.072267348551403,16.00190792020169,0.42089653477543776,0.0032177210564796393,16.0,79.49156179045121,0.005981764017240457,0.042143345637288415,0.0,7.219999999999999,0.0,4.49994980604316,0.31057230924622753,0.002767354699045814,11.5,4.49994980604316,0.31057230924622753,0.002767354699045814,4.5,43290853.389115945,1395032.203874342 
 12/05  13:00:00,2.2,4.4,2.0,4.4,2.0,8.0,22.43496143157041,3.0254828933672044,24.716046451336275,2.2925114888356615,24.01811850477246,0.6280892839735018,22.226879556036728,2.90777874312111,22.20100468360026,0.2450128276465401,23.93447126583451,5.626229637040958,22.43496143157041,27.982513119707622,1824.309946958419,0.0,24.716046451336275,23.1647756680155,0.0,1388.615768012453,24.01811850477246,21.414573654377897,0.0,659.9755564287723,22.226879556036728,28.09503896754625,0.0,396.9968683272411,22.20100468360026,23.228154861604548,0.0,220.44644225733288,23.93447126583451,30.65657509091936,0.0,704.4519782858282,0.0,3164.2558718916825,3.9908593093301046,0.0,0.0,0.0,72.25852133197824,238.1070332827723,0.0,721.258536310535,2155.086691312455,0.0,0.0,14.549137444051683,14.549137444051683,3029.577135333832,3786.9714191672892,27.12873180894228,3.9908593093301046,7.453651075401093,7.441119074004411,0.004744978837040369,31.119591118272385,62.074732143545475,0.03828469515319766,7.453651075401093,0.0047449788370403905,10.004307693829993,0.0032868727335107436,-1.8419719016895035,16.003437822374536,0.47632095201712493,0.0032868727335107436,16.0,79.56162797106936,0.004972166375670606,0.03165190303914492,0.0004199677796329301,7.219999999999999,0.0,4.499984287605355,0.31057230924622753,0.002628154090001176,11.5,4.499984287605355,0.31057230924622753,0.002628154090001176,4.5,39382505.97845392,1444618.7927637235 
 12/05  14:00:00,2.8875,8.8,4.0,8.8,4.0,16.0,23.287517343256404,2.196764493902706,25.313890693031194,1.5093972408581515,23.584765624047456,0.9245328080451738,22.46511384935915,2.5829312044474833,22.20051361961299,0.3533397376235624,24.108819555603628,5.0929722432907445,23.287517343256404,25.036005353364718,1687.5791071525089,0.0,25.313890693031194,21.11487084282247,0.0,1646.8489632016137,23.584765624047456,22.4634785298944,0.0,509.14919860535656,22.46511384935915,27.050399538090527,0.0,487.70805005230324,22.20051361961299,23.41867564292038,0.0,385.4665849333436,24.108819555603628,29.226153123811397,0.0,1079.4612498515182,0.0,2822.0897868100374,12.816300622272973,0.0,0.0,0.0,0.0,73.65556080339559,0.0,505.7317815003207,1649.0541262213633,0.0,0.0,5.6284347743986105,5.6284347743986105,1717.7275089772597,2147.1593862215746,54.98050892664166,12.816300622272973,7.451083299565517,7.423254864432561,0.013724464187704918,67.79680954891464,60.15394340466006,0.03152447311949741,7.451083299565517,0.013724464187704918,11.181314583782417,0.0033613802992102605,-1.590950108550301,15.99741685376606,0.5221462470614042,0.0033613802992102605,16.0,74.97295605680223,0.003592905229423177,0.027540883855874797,0.000164170854707282,7.219999999999999,0.0,4.499856754295794,0.31057230924622753,0.0027637044169177456,11.5,4.499856754295794,0.31057230924622753,0.0027637044169177456,4.5,42225497.690452814,1485441.8845262334 
