Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/05  15:00:00,2.6125,11.0,5.0,11.0,5.0,20.0,23.940815806403503,3.189190369739424,25.078648939424784,2.5673382083850775,23.088460594301935,3.0708967363971285,22.665990738028675,4.44789197716865,22.36775958285728,2.521793199788295,23.99910095924927,5.22341714318898,23.940815806403503,25.830693948523898,1541.0667515276505,0.0,25.078648939424784,23.08874758997468,0.0,2412.1383913514096,23.088460594301935,26.989891228255313,0.0,476.642727626795,22.665990738028675,30.50466009348189,0.0,503.65241114565964,22.36775958285728,27.10326528552762,0.0,472.3909254025049,23.99910095924927,29.68903644968502,0.0,1484.31390940751,0.0,871.9043914166879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,591.9036216125342,393.78668409934346,0.0,0.0,0.0,0.0,871.9043914166879,1089.8804892708597,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,53.154049086984394,0.0072630860635940365,7.430876841832258,0.0,14.728738904763219,0.003852431720139063,0.1159653970944308,15.991615315341075,0.6585245949414965,0.003852431720139063,16.0,76.52586644930751,0.004304656383992134,0.0029584296796019037,0.0,7.22,0.0,4.499134389429138,0.31057230924622753,0.002876653773160986,11.5,4.499134389429138,0.31057230924622753,0.002876653773160986,4.5,43006439.33934748,1599667.4827501643 
 12/05  16:00:00,1.2,11.0,5.0,11.0,5.0,20.0,24.178475421727033,4.1676593728620155,25.0532701103935,3.3979252443285084,22.522227277947433,3.7376740418834693,22.443469245162234,5.667506587950108,22.663096937431263,3.3096134869875615,24.10073778477421,5.8168617159742535,24.178475421727033,27.28260552587424,1363.471162824616,0.0,25.0532701103935,24.545022546192328,0.0,1997.7967318421152,22.522227277947433,29.253372908346844,0.0,434.56022229149335,22.443469245162234,33.63970006762242,0.0,482.50762458601156,22.663096937431263,28.140548000751647,0.0,489.8353815228752,24.10073778477421,30.75044544677955,0.0,1333.9182309578753,0.0,2323.2494543450416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1035.3077139139361,813.4371131736391,0.0,0.0,0.0,0.0,1949.722708073512,2437.1533850918895,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,53.55310657625531,0.019921404837363633,7.430876841832257,0.0,13.455311335616148,0.0038921519785845293,0.249339310505242,16.056592568431288,0.6014206373665063,0.0038921519785845293,16.0,77.42194811818398,0.008251977650922372,0.011669427186441258,0.0,7.219999999999999,0.0,4.4999612027293345,0.31057230924622753,0.0028712776976724886,11.5,4.4999612027293345,0.31057230924622753,0.0028712776976724886,4.5,41172806.604710996,1554225.220133078 
 12/05  17:00:00,-0.8375,11.0,5.0,11.0,5.0,20.0,23.89411208513504,4.582629306799537,24.25848983414826,4.32874545872915,22.203785264467225,2.7352220312425817,22.203685601793794,5.539581598531232,22.2883948278701,2.3946825711600472,24.338662543282673,6.920793896268994,23.89411208513504,28.569892668152768,1209.9323077571728,0.0,24.25848983414826,27.483898527165245,0.0,651.7710348068662,22.203785264467225,27.79914460724197,0.0,254.92348114601037,22.203685601793794,33.83215882668124,0.0,238.11736386626652,22.2883948278701,26.989918593667014,0.0,379.6552717544339,24.338662543282673,32.72165584510943,0.0,654.657921321019,0.0,5452.498153088017,0.0,0.0,0.0,155.82866950165234,223.23948002416904,80.08848271594529,0.0,1674.0127036992776,2777.26692855083,0.0,0.0,0.0,0.0,5452.498153088017,6815.62269136002,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.97810500591781,0.06183866697542348,7.430876841832258,0.0,7.662344828583819,0.0031190645807901668,-2.4357582752567595,16.0844966126146,0.3705044250126874,0.0031190645807901668,16.0,80.34743106263429,0.014213901533983981,0.04533943304628636,0.0,7.22,0.0,4.500095181379654,0.31057230924622753,0.0026971857117950187,11.5,4.500095181379654,0.31057230924622753,0.0026971857117950187,4.5,37412839.25009158,1354960.257918031 
 12/05  18:00:00,-2.0125,11.0,5.0,11.0,5.0,20.0,23.382247291161015,4.483958588870395,23.032289886089544,4.860993131725852,22.201179134071552,1.542846848978657,22.201838563142825,4.933732697834812,22.20146881343861,1.1517463080991077,24.381816385479908,8.320941320046716,23.382247291161015,29.262151855394404,1310.763282702571,0.0,23.032289886089544,30.6898018297124,0.0,561.0033427733114,22.201179134071552,25.519077125713057,0.0,159.6383643310671,22.201838563142825,32.43628938640698,0.0,143.86164869012612,22.20146881343861,24.811505457936715,0.0,214.93096451823456,24.381816385479908,35.90877725207794,0.0,665.5449353947934,0.0,5598.564151011988,0.0,0.0,0.0,256.09857943837284,323.1196160977229,243.8920751337792,0.0,2042.063727398661,2773.6706791409524,0.0,0.0,0.0,0.0,5598.564151011988,6998.205188764985,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.777125723318484,0.06613296066046712,7.430876841832258,0.0,7.5862891168133055,0.0030310640498062967,-2.767855805921857,16.0002102919264,0.3705044250126874,0.0030310640498062967,16.0,81.99909800554296,0.01833339094434386,0.04347851027417937,0.0,7.22,0.0,4.499698959946557,0.31057230924622753,0.0025974256330664105,11.5,4.499698959946557,0.31057230924622753,0.0025974256330664105,4.5,37416886.068275675,1354960.257918031 
 12/05  19:00:00,-3.2624999999999997,5.5,2.5,5.5,2.5,10.0,22.479146539214582,4.055913364634925,22.20971516124323,3.420362847652063,22.201903256949915,0.00011059994425355324,22.203060876783614,3.4909082822157482,22.20202154329586,-0.34175797488216586,23.406974292058706,7.925893698093405,22.479146539214582,29.993749023906844,914.408931859816,0.0,22.20971516124323,29.189587034930504,252.63405533323564,62.40484840715496,22.201903256949915,22.788255932337545,218.19168366945465,0.0,22.203060876783614,29.34191662712934,655.8465365003668,0.0,22.20202154329586,22.185886951984646,190.6977969713077,0.0,23.406974292058706,37.06149761265263,0.0,588.1866078074028,0.0,8208.174731162484,0.0,0.0,682.6445021225812,633.095947821815,1119.5780484029133,648.677351900705,0.0,2433.3733722891893,2824.0167422606078,0.0,0.0,0.0,0.0,8208.174731162484,10260.218413953104,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.10093110159928,0.08943967993716873,7.430876841832258,0.0,7.44942894530841,0.0028838511933225665,-3.3596209964122403,16.000147988559775,0.3705044250126874,0.0028838511933225665,16.0,81.99999906368191,0.023741292118498184,0.0453117788985907,0.0,7.22,0.0,4.499954308172272,0.31057230924622753,0.002437077235546486,11.5,4.499954308172272,0.31057230924622753,0.002437077235546486,4.5,23038632.07345068,1354960.257918031 
 12/05  20:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,21.448104879959917,1.745609357531972,22.202806566125126,0.06480296884157338,22.201563858588067,-2.6040341276373624,22.202582738218766,0.26980636325417445,22.20154234552605,-2.8261220534579508,22.309689595309507,5.054294063648509,21.448104879959917,27.13908809383964,601.2965311339145,0.0,22.202806566125126,22.904614349150663,1255.572112895788,0.0,22.201563858588067,18.41784679029395,577.788052528281,0.0,22.202582738218766,23.26886180190041,1397.2872525174748,0.0,22.20154234552605,18.072895138223284,563.3935990024273,0.0,22.309689595309507,32.563660986971364,75.76516908852057,208.3992830964073,0.0,11456.685188614643,0.0,0.0,1745.1260764621943,992.5072062698446,1860.072471635503,1021.1557187112315,365.56531522161254,2632.7774457167798,2886.4168577641312,0.0,0.0,0.0,0.0,11456.685188614643,14320.856485768301,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.23064230588152,0.12577770632487945,7.430876841832258,0.0,7.28028495684617,0.0027383716666253208,-3.972690516038641,16.000053414850385,0.3705044250126874,0.0027383716666253208,16.0,81.99999999991971,0.02671947997207866,0.04770248094992908,0.0,7.22,0.0,4.499175927019252,0.31057230924622753,0.002392286877743035,11.5,4.499175927019252,0.31057230924622753,0.002392286877743035,4.5,12272636.744806673,1354960.257918031 
 12/05  21:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,20.386199494740687,-0.360657429190438,20.022397294027424,-1.0294725257701403,20.182547466340704,-1.7024465646701545,19.922583644110283,-0.9140233766694099,20.211212525817484,-1.657650863039195,21.364547210094713,2.6342489669493285,20.386199494740687,24.76982906503323,379.6296506531289,0.0,20.022397294027424,23.999217653277288,88.0379969091043,0.0,20.182547466340704,22.525391128461877,63.48482561093391,0.0,19.922583644110283,24.37889669749468,90.86403544214964,0.0,20.211212525817484,22.575055334796367,67.93639545483386,0.0,21.364547210094713,29.0334415617269,0.0,18.570237828833825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.4627487193342,0.0,7.430876841832258,0.0,20.125716913252727,0.003707271818250894,-0.3748328089063947,21.129790028078435,0.3705044250126874,0.003707271818250894,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.00621144618492455,0.002424291470573936,11.5,-3.9,0.00621144618492455,0.002424291470573936,4.5,7114960.257918031,1354960.257918031 
 12/05  22:00:00,-3.2124999999999995,0.0,0.0,0.0,0.0,0.0,19.190254710731953,-0.3406746341726944,18.839522616449862,-0.8146383623673799,19.086960643498255,-0.7529465661388723,18.758689269902135,-0.7811489635796498,19.116313352883154,-0.7056754679513761,20.426540965090613,1.2665485104420373,19.190254710731953,26.724005692548346,151.05499167726487,0.0,18.839522616449862,26.26411705403509,93.96169053009291,0.0,19.086960643498255,25.997067460518437,62.64892768040772,0.0,18.758689269902135,26.469597369146626,95.04061118395506,0.0,19.116313352883154,26.050847112397385,66.96223371317973,0.0,20.426540965090613,27.89505675645117,0.0,32.026587932539115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.4627487193342,0.0,7.430876841832258,0.0,19.017222098827254,0.0036955329845055965,-0.41385335389040073,20.021316847361277,0.3705044250126874,0.0036955329845055965,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.2124999999999995,0.00621144618492455,0.0025151531843008194,11.5,-3.2124999999999995,0.00621144618492455,0.0025151531843008194,4.5,3064960.257918031,1354960.257918031 
 12/05  23:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,18.27416786962238,-0.3888077991000543,18.277594113584424,-0.7082952575030782,18.51385687199941,-0.5672002680025849,18.23003540577431,-0.7081983391540211,18.534485235695875,-0.5474310435379187,19.93399132897271,0.26805232284279246,18.27416786962238,28.184291394142324,282.0156456675934,0.0,18.277594113584424,27.4425096609425,68.20628347763699,0.0,18.51385687199941,27.356312788143526,41.68018859644616,0.0,18.23003540577431,27.52460705523486,68.15143509997966,0.0,18.534485235695875,27.365634022622586,44.46753112712571,0.0,19.93399132897271,26.756437098875033,0.0,63.083351120812836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.4627487193342,0.0,7.430876841832258,0.0,18.131293558563723,0.003691470437963743,-0.42708720426484426,19.135395802353695,0.3705044250126874,0.003691470437963743,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.002593787484519843,11.5,-2.425,0.00621144618492455,0.002593787484519843,4.5,3064960.257918031,1354960.257918031 
 12/05  24:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.55936744664873,-0.527357760250257,17.919430716945946,-0.7362824763826892,18.113798153683646,-0.6296605011348424,17.88956590596169,-0.7437636106799059,18.126127026417365,-0.6193920816093766,19.58922263668547,-0.2982676294967411,17.55936744664873,29.14452561127169,397.3263653922156,0.0,17.919430716945946,28.001496189649174,37.98763676464523,0.0,18.113798153683646,27.90640013247014,19.003528765121303,0.0,17.88956590596169,28.03677947335367,38.21104960342308,0.0,18.126127026417365,27.908483657770603,20.057895298742665,0.0,19.58922263668547,26.154729931676954,0.0,94.1308553750518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.4627487193342,0.0,7.430876841832258,0.0,17.39301814668545,0.003657622487403354,-0.5454961791789086,18.397182843645176,0.3705044250126874,0.003657622487403354,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.002678741624318833,11.5,-1.8875000000000002,0.00621144618492455,0.002678741624318833,4.5,3064960.257918031,1354960.257918031 
 12/06  01:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,17.015212289353066,-0.6878660822208129,17.66139860176374,-0.8280554341725078,17.820221791731157,-0.7550873620278942,17.644761652224254,-0.8358194676838779,17.825697155320757,-0.7488238515178522,19.333829602645253,-0.6481359730940112,17.015212289353066,29.766842175080406,494.3297430525233,0.0,17.66139860176374,28.244849374204847,13.107875752218433,0.0,17.820221791731157,28.13298900210783,2.1203611050555082,1.7156965138862006,17.644761652224254,28.256314801993,13.661544754874114,0.0,17.825697155320757,28.13788003710902,2.081997141589227,2.0406009662813744,19.333829602645253,25.816092480329296,0.0,119.02262929180148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.4627487193342,0.0,7.430876841832258,0.0,16.822012415942936,0.0036152106102469135,-0.6977657656451812,17.826255378034872,0.3705044250126874,0.0036152106102469135,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0027862954615324124,11.5,-1.7,0.00621144618492455,0.0027862954615324124,4.5,3064960.257918031,1354960.257918031 
 12/06  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.594680707338348,-0.8435341772971235,17.459023610658058,-0.9541365352541933,17.59202517738715,-0.9008832713472352,17.45002157608735,-0.9606643919535052,17.592177112551237,-0.8960446627895873,19.13659791845431,-0.9029553923601346,16.594680707338348,30.180592924993164,566.7214722374372,0.0,17.459023610658058,28.310521735026967,0.24443795433563764,6.0476302710512755,17.59202517738715,28.19799077664599,0.0,13.811826448215186,17.45002157608735,28.311295959631458,0.43979071727648034,5.2561174538611795,17.592177112551237,28.209034061254023,0.0,15.252403123043166,19.13659791845431,25.589530300890992,0.0,138.18672381492695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.4627487193342,0.0,7.430876841832258,0.0,16.38170594719,0.0035706569415668177,-0.8511852563948149,17.386031140026873,0.3705044250126874,0.0035706569415668177,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002762304256790679,11.5,-1.7,0.00621144618492455,0.002762304256790679,4.5,3064960.257918031,1354960.257918031 
 12/06  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.27415631433767,-1.0062815172188524,17.316065650616398,-1.1036314393376578,17.423821853537284,-1.058921842975293,17.311603814608674,-1.1091977013347107,17.419880287461535,-1.05444644900854,18.997559311947814,-1.1171906133342806,16.27415631433767,30.389979909283788,625.382589540653,0.0,17.316065650616398,28.21534982624099,0.0,21.15083380744511,17.423821853537284,28.1279791088631,0.0,25.061687656809283,17.311603814608674,28.21027523959287,0.0,19.68773326703996,17.419880287461535,28.14543652405146,0.0,27.363612915885994,18.997559311947814,25.357748054609342,0.0,153.71747232029628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.4627487193342,0.0,7.430876841832258,0.0,16.045600883177524,0.0035234111410134693,-1.010926227820614,17.05001329015932,0.3705044250126874,0.0035234111410134693,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0027247546776552763,11.5,-1.7,0.00621144618492455,0.0027247546776552763,4.5,3064960.257918031,1354960.257918031 
 12/06  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.013897696128907,-1.1698016884143931,17.19606106347102,-1.2543641132562495,17.286150277736656,-1.2145819063599086,17.19526803481478,-1.2592637968640852,17.278943644977822,-1.210446042931412,18.879656832781468,-1.299389716169057,16.013897696128907,30.482396360269995,674.6064706638949,0.0,17.19606106347102,28.076653106621364,0.0,32.987007064804175,17.286150277736656,28.009480897530867,0.0,33.85847413847932,17.19526803481478,28.066631768679933,0.0,31.169204849147604,17.278943644977822,28.031883912489466,0.0,36.82922167146768,18.879656832781468,25.161331603069527,0.0,165.62055314563173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.4627487193342,0.0,7.430876841832258,0.0,15.776592699209584,0.0034768975136396096,-1.1701032394749717,16.781090983429507,0.3705044250126874,0.0034768975136396096,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002787338981503337,11.5,-1.7,0.00621144618492455,0.002787338981503337,4.5,3064960.257918031,1354960.257918031 
 12/06  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.79744525393026,-1.3405753361020647,17.071163093217624,-1.4226596766495878,17.151294000083634,-1.385253224430886,17.072500629404853,-1.4271341886825244,17.141753322103835,-1.3811771076762596,18.752877385333374,-1.4824196296363792,15.79744525393026,30.471641999142978,708.1393172115938,0.0,17.071163093217624,27.90632378658013,0.0,40.70551835101776,17.151294000083634,27.851574106310657,0.0,39.69964301043075,17.072500629404853,27.893570797178135,0.0,38.636681046649755,17.141753322103835,27.87785809550384,0.0,43.10225524966688,18.752877385333374,24.978276047025247,0.0,173.1229778714374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.4627487193342,0.0,7.430876841832258,0.0,15.554475925770175,0.0034328902331550626,-1.3375877583249534,16.559055473382465,0.3705044250126874,0.0034328902331550626,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0028284532149032834,11.5,-1.7,0.00621144618492455,0.0028284532149032834,4.5,3064960.257918031,1354960.257918031 
 12/06  06:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,15.618538098456337,-1.500664513206726,17.02504082429082,-1.5686049714473569,17.086982141606835,-1.53160149872638,17.026465837639314,-1.5729307509662402,17.07519068939829,-1.5275817194652175,18.70244783179078,-1.6358694743741784,15.618538098456337,30.4148936392379,741.3445788983533,0.0,17.02504082429082,27.650043185192978,0.0,51.40325160771931,17.086982141606835,27.626701813126317,0.0,47.50173773657775,17.026465837639314,27.63758031285587,0.0,48.77083620148977,17.07519068939829,27.65660654888137,0.0,51.545339140373756,18.70244783179078,24.738990266818924,0.0,183.39220063638766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.4627487193342,0.0,7.430876841832258,0.0,15.373633114703148,0.0033885662326719503,-1.494419017287217,16.378294523907748,0.3705044250126874,0.0033885662326719503,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.0028541256910564056,11.5,-1.3249999999999997,0.00621144618492455,0.0028541256910564056,4.5,3064960.257918031,1354960.257918031 
 12/06  07:00:00,-0.4125,0.0,0.0,0.0,0.0,0.0,16.06905616808382,-1.7878582019103453,20.687232387770194,-1.9807904166289645,21.048136192518815,-2.172328714704704,20.596571309669216,-1.9694705657072524,21.054117554334027,-2.2067843984526894,20.84291165772061,-1.9005887401574686,16.06905616808382,28.86584555846388,1752.1196343013962,0.0,20.687232387770194,21.3250459061109,3389.1266200425607,0.0,21.048136192518815,20.53675501479028,1663.6540414744193,0.0,20.596571309669216,21.461456567231718,3263.327090035176,0.0,21.054117554334027,20.47078087188946,1667.3194465711929,0.0,20.84291165772061,21.22008963138336,2863.0472766966336,0.0,0.0,19744.553714530168,0.0,0.0,3759.8867398527755,2001.1669038430887,3607.4705038484453,2040.2887732522945,3243.5646028692454,1541.4494796930103,3233.1241500824985,0.0,0.0,0.0,0.0,19744.553714530168,24680.69214316271,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,71.40694220265766,0.44444486269606814,7.430876841832257,0.0,6.359010967799231,0.0030257668881162065,-2.8442926098096235,16.000249493894813,0.3705044250126874,0.0030257668881162065,16.0,82.0,0.01249265467100182,0.06396940166662225,0.0,7.219999999999999,0.0,4.499893974955522,0.31057230924622753,0.0029687918380843716,11.5,4.499893974955522,0.31057230924622753,0.0029687918380843716,4.5,3483413.9499296984,1354960.257918031 
 12/06  08:00:00,0.375,0.0,0.0,0.0,0.0,0.0,16.899576269012094,-2.2759282881278953,22.189503541270383,-2.3525865167970723,22.19776388374319,-2.4991860996923174,22.166564646756736,-2.337789231515641,22.197989074768074,-2.5114988410294745,22.087270255915577,-2.1974284758099523,16.899576269012094,26.276837129751286,2028.3324643561898,0.0,22.189503541270383,18.788053619618566,2881.4767681681897,0.0,22.19776388374319,18.549004081728,1129.6995205536346,0.0,22.166564646756736,18.837982227528915,2821.7646051857546,0.0,22.197989074768074,18.52963663855536,1249.780326780738,0.0,22.087270255915577,19.154084541511917,2663.0680815259147,0.0,0.0,17226.472328165844,0.0,0.0,3372.974159659644,1544.9274545412782,3285.3123301543374,1708.0121749882426,3142.7811544147426,1294.7144208789914,3187.4391012128913,0.0,0.0,0.0,0.0,17226.472328165844,21533.090410207304,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,69.13462353333875,0.3260242377809458,7.430876841832258,0.0,6.482821135904072,0.0031274380448857333,-2.456932079375596,16.000250425186636,0.3705044250126874,0.0031274380448857333,16.0,82.0,0.009945892217329612,0.06147586003783395,0.0,7.22,0.0,4.499968789444853,0.31057230924622753,0.0031142055422856358,11.5,4.499968789444853,0.31057230924622753,0.0031142055422856358,4.5,3371557.888422636,1354960.257918031 
 12/06  09:00:00,1.2874999999999999,11.0,5.0,11.0,5.0,20.0,18.047228696254063,-1.1885321844780041,22.20068854503606,0.5639119014030616,22.20052727664426,0.19360725829651185,22.200554486064448,0.6000791711437281,22.201524819280035,0.1119389807064024,22.20011973090477,0.8551889320048587,18.047228696254063,26.784148247962108,2904.644502939813,0.0,22.20068854503606,23.820537234919065,940.1875284028226,0.0,22.20052727664426,23.13987577628703,36.52536749840556,100.64524062856674,22.200554486064448,23.886910772021338,883.2599943666035,0.0,22.201524819280035,22.991454140719163,376.19414481328164,0.0,22.20011973090477,24.360381320876357,28.35145935131459,220.45553899627131,0.0,8126.5952453329855,0.0,0.0,1432.2891124929104,351.5560107230795,1349.122257040591,834.6221774361915,297.41615849617244,1008.7035955880057,3123.9599763559527,0.0,0.0,0.0,0.0,8126.5952453329855,10158.244056666232,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.79126346374206,0.09637361733817462,7.430876841832258,0.0,6.655494505125376,0.0033315107526246173,-1.7237068527468533,15.99989831142155,0.3705044250126874,0.0033315107526246173,16.0,82.0,0.00727576134849931,0.05822237273830172,0.0,7.22,0.0,4.499983035404345,0.31057230924622753,0.0033320319709427243,11.5,4.499983035404345,0.31057230924622753,0.0033320319709427243,4.5,32945206.88968079,1354960.257918031 
 12/06  10:00:00,2.6999999999999997,11.0,5.0,11.0,5.0,20.0,19.03879655830154,2.30885867788914,22.20074924752434,3.5455761854560217,22.363188919960695,2.2585317910871527,22.200934520647202,3.6583864079747204,22.201838833570733,2.035250564119139,22.971104811940318,4.632287910826224,19.03879655830154,32.77718219836161,2659.614503454941,0.0,22.20074924752434,29.44151190749753,35.76974988390259,157.801261845849,22.363188919960695,26.596005179106633,0.0,417.97658048066234,22.200934520647202,29.677711261852586,22.063422746154117,130.6603630016007,22.201838833570733,26.435924372794112,3.8641985732411115,79.56047866307904,22.971104811940318,30.326523791541053,0.0,551.9263523996921,0.0,4895.595362536861,0.0,0.0,371.2944401544463,9.357450939114404,358.4329837949673,383.2732842270726,0.0,565.3773454494004,3061.732268664804,0.0,0.0,0.0,0.0,4785.516832088317,5981.896040110396,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.08311289682814,0.06499780658527941,7.430876841832258,0.0,6.8262731588382,0.0035792392959328474,-0.8714011650580556,16.00037099858057,0.3705044250126874,0.0035792392959328474,16.0,79.26632863977348,0.003650334995690372,0.05522214114228767,0.0,7.22,0.0,4.500259188073758,0.31057230924622753,0.0034236026176487667,11.5,4.500259188073758,0.31057230924622753,0.0034236026176487667,4.5,43265898.2059416,1354960.257918031 
 12/06  11:00:00,3.9875000000000003,11.0,5.0,11.0,5.0,20.0,20.0365826991578,3.984391750592116,22.62651589312429,4.578827068208546,23.405944055430233,2.9554047219911603,22.251038659941372,4.710495718781285,22.20175125467949,2.50936465223536,23.534659740827635,6.5995798323201695,20.0365826991578,34.66490994142529,2511.6984884813382,0.0,22.62651589312429,30.83452060640768,0.0,555.2304948975514,23.405944055430233,26.235721315657674,0.0,520.1123021688913,22.251038659941372,31.839669920700253,0.0,485.24728333274913,22.20175125467949,27.342197881071563,0.0,270.42895948701937,23.534659740827635,33.58804808295129,0.0,624.0355526130913,0.0,5793.779394670524,0.0,0.0,0.0,0.0,12.051818123098904,213.74014411444182,0.0,160.97541962452232,2875.7437485384535,0.0,0.0,0.0,0.0,1541.1823871278457,1926.4779839098073,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.46690582446798,0.07406917697813376,7.430876841832258,0.0,6.989379586622711,0.003685714466471825,-0.526467765875071,15.665507793123425,0.3705044250126874,0.003685714466471825,16.0,70.00023375660126,0.0010036588417240374,0.07161695862845457,0.0,7.22,0.0,4.500079875354034,0.31057230924622753,0.003421117761416462,11.5,4.500079875354034,0.31057230924622753,0.003421117761416462,4.5,44624376.71418241,1354960.257918031 
 12/06  12:00:00,5.1499999999999995,8.8,4.0,8.8,4.0,16.0,20.894974781630115,4.599607047795965,22.883339933450603,4.770716050881406,23.160384001813853,3.0725407211820506,22.247922624169334,4.7881847775698665,22.201915888406717,2.480427337071815,23.636391729653873,7.272638723217829,20.894974781630115,34.32828190194872,2156.9368993460907,0.0,22.883339933450603,30.768681748274435,0.0,659.2213200101937,23.160384001813853,26.84956303557887,0.0,573.9288041739093,22.247922624169334,32.01842451305083,0.0,576.1141370927176,22.201915888406717,27.28535936411319,0.0,311.3419083541005,23.636391729653873,34.95454142160788,0.0,715.4588646889397,0.0,9563.034210661917,0.0,0.0,0.0,0.0,0.0,250.32226512340878,0.0,0.0,2228.5546021393657,0.0,0.0,0.0,0.0,800.7195162140731,1000.8993952675913,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,53.066389418317996,0.07902991253785846,7.430876841832258,0.0,7.672747913070587,0.0038330974738830063,-0.06294243724012424,14.620430559314922,0.3705044250126874,0.0038330974738830063,16.0,56.36095337257666,0.0,0.07658985085057779,0.0,7.22,0.0,5.1499999999999995,0.31057230924622753,0.0035429511205127607,11.5,5.1499999999999995,0.31057230924622753,0.0035429511205127607,4.5,43278638.14711779,1354960.257918031 
 12/06  13:00:00,6.6,4.4,2.0,4.4,2.0,8.0,21.464926962718856,4.335636703333488,22.927455797381466,3.885296641042787,22.553065056710185,2.193638037431312,22.202416678229397,3.8701852789718725,22.20158952832528,1.8329560111952017,23.404429462210608,6.45963904794223,21.464926962718856,32.548892316655255,1673.6993332820273,0.0,22.927455797381466,28.85100445225085,0.0,634.7829874834894,22.553065056710185,26.17189710142171,0.0,509.5796964203127,22.202416678229397,30.116465934351606,0.0,492.4659516125383,22.20158952832528,26.058929290889644,0.0,255.7367473387016,23.404429462210608,33.531906329631255,0.0,669.274798679297,0.0,11959.578968874628,0.0,0.0,0.0,0.0,53.605540930472955,280.06165205086677,0.0,0.0,1864.4018900237468,0.0,0.0,0.0,0.0,1578.0356596003544,1972.544574500443,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,46.537993701203355,0.0806806801866248,7.430876841832258,0.0,8.992205564505404,0.0038856922149532215,0.08840716938640024,14.968031374726436,0.3705044250126874,0.0038856922149532215,16.0,50.42042816853031,0.0,0.07658985085057779,0.0,7.22,0.0,6.6,0.31057230924622753,0.0036062026215361595,11.5,6.6,0.31057230924622753,0.0036062026215361595,4.5,39229952.36604644,1354960.257918031 
 12/06  14:00:00,6.8875,8.8,4.0,8.8,4.0,16.0,21.972322359980407,3.5518659467376485,22.98636147086048,3.8838501531489342,22.293741009111855,2.3546235131612816,22.382390519314402,3.8060427269729127,22.2012429981732,2.1334661110561877,23.696838645281442,6.163122651537285,21.972322359980407,29.85423963910931,1628.62420385249,0.0,22.98636147086048,28.742523386719732,0.0,658.0038467812917,22.293741009111855,26.9000168381538,0.0,483.85347499409653,22.382390519314402,29.64858420777056,0.0,577.3315885010672,22.2012429981732,26.62533118558307,0.0,360.69021383307955,23.696838645281442,32.27061574744509,0.0,710.6955338800684,0.0,12807.999492879135,0.0,0.0,0.0,23.967811153179596,0.0,192.59218754408087,0.0,0.0,1656.0721057552098,0.0,0.0,0.0,0.0,814.8874095761787,1018.6092619702233,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,43.52144564499238,0.07958913254806697,7.430876841832258,0.0,9.312374414995165,0.003891920447005471,0.09880885957549015,14.732562977373524,0.3705044250126874,0.003891920447005471,16.0,46.306901219922864,0.0,0.07658985085057779,0.0,7.22,0.0,6.8875,0.31057230924622753,0.003675274007979849,11.5,6.8875,0.31057230924622753,0.003675274007979849,4.5,41928842.94667958,1354960.257918031 
 12/06  15:00:00,6.7,11.0,5.0,11.0,5.0,20.0,22.386441206144617,4.361213359626624,22.965359308136083,5.082163984837117,22.200533126971827,3.2815701192867195,22.411303375061227,4.988724929584029,22.20092437612465,3.060203884674382,23.953100186412506,7.440567937327683,22.386441206144617,30.817959752146354,1635.8949121230075,0.0,22.965359308136083,31.29358233058442,0.0,722.7985435378708,22.200533126971827,28.886725068188085,0.0,449.7545941537207,22.411303375061227,32.15511917036403,0.0,642.3848583075082,22.20092437612465,28.436748908364955,0.0,411.4027274344504,23.953100186412506,34.70000265142591,0.0,797.2374135301628,0.0,15016.10124576927,0.0,0.0,0.0,107.51838189932008,0.0,203.3804980783,0.0,0.0,1377.7734206712137,0.0,0.0,0.0,0.0,559.6464133933725,699.5580167417156,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,38.21671195054469,0.08200750354578762,7.430876841832258,0.0,9.228448234877161,0.003961131683310826,0.33166879010535294,13.905870485965464,0.3705044250126874,0.003961131683310826,16.0,40.409541374634124,0.0,0.07658985085057779,0.0,7.22,0.0,6.7,0.31057230924622753,0.00372441195467467,11.5,6.7,0.31057230924622753,0.00372441195467467,4.5,42830930.49509203,1354960.257918031 
 12/06  16:00:00,6.324999999999999,11.0,5.0,11.0,5.0,20.0,22.605664326073658,5.3846084784225985,22.94197739657146,5.95264356802286,22.20195317271079,3.8487043718804514,22.236006096834792,5.844287585133064,22.20066803323445,3.609500119843093,23.975713678401032,8.648598300432411,22.605664326073658,32.66126433472078,1556.963644065555,0.0,22.94197739657146,33.288772263711735,0.0,760.0271734139045,22.20195317271079,30.061564519462863,0.0,352.26272815207403,22.236006096834792,34.486855142740424,0.0,630.9403085384142,22.20066803323445,29.561442584435756,0.0,400.57153642402767,23.975713678401032,37.61822426141255,0.0,838.3007187579544,0.0,17011.23751454268,0.0,0.0,0.0,237.5842326381546,35.05911111510517,250.17794184721387,0.0,0.0,1297.8424835093472,0.0,0.0,0.0,0.0,1684.1575268448926,2105.196908556116,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,35.345943065357794,0.08723690501280075,7.430876841832258,0.0,8.959715362962317,0.004110200274163537,0.8244878859754652,13.422758059981696,0.3705044250126874,0.004110200274163537,16.0,38.6717092599425,0.0,0.07658985085057779,0.0,7.22,0.0,6.324999999999999,0.31057230924622753,0.0038221731999870624,11.5,6.324999999999999,0.31057230924622753,0.0038221731999870624,4.5,41035691.57416983,1354960.257918031 
 12/06  17:00:00,5.4125,11.0,5.0,11.0,5.0,20.0,22.62319057375487,6.082313113976407,22.351177834358623,6.46864454941061,22.20175794360321,4.362633526336879,22.20133563330386,6.384278091051981,22.201931312878436,4.12586459117939,23.808754675366146,9.440699586925756,22.62319057375487,34.24346009408211,1496.4171020288704,0.0,22.351177834358623,35.75764916075261,0.0,566.3628996658113,22.20175794360321,31.16714054803475,0.0,197.3298906646798,22.20133563330386,35.87212042176164,0.0,306.94228478079526,22.201931312878436,30.653312167142264,0.0,228.8056934816135,23.808754675366146,40.08265267893575,0.0,717.9729675511296,0.0,12944.468164601874,0.0,0.0,38.46372528066167,301.4666111396971,253.57360871875923,321.60332109483215,0.0,0.0,2089.1967511284133,0.0,0.0,0.0,0.0,4922.9759795602695,6153.719974450337,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,46.44526563219624,0.0867179349671638,7.430876841832258,0.0,8.207207485527867,0.004290553567742096,1.4208935144196473,14.777573272416628,0.3705044250126874,0.004290553567742096,16.0,54.622734740896206,0.0,0.07658985085057779,0.0,7.22,0.0,5.4125,0.31057230924622753,0.00397771565519747,11.5,5.4125,0.31057230924622753,0.00397771565519747,4.5,37435563.52448812,1354960.257918031 
 12/06  18:00:00,4.625,11.0,5.0,11.0,5.0,20.0,22.50568785078776,6.554798693525731,22.201620466726077,6.6739633004603975,22.20164232755382,4.707763502336764,22.201505636141537,6.767328702559213,22.201798434665307,4.467301353748601,23.76360474032846,9.92934715281374,22.50568785078776,35.6302513087164,1508.6059333489761,0.0,22.201620466726077,36.593078367362395,0.0,281.5477749446931,22.20164232755382,31.92833246879826,0.0,134.48663196893813,22.201505636141537,36.82937188532988,0.0,191.81582580377932,22.201798434665307,31.395262009301092,0.0,145.80828789257572,23.76360474032846,41.52981365868108,0.0,624.3527212035335,0.0,7676.3458797914245,0.0,0.0,220.0283275988924,287.9565358544627,282.7763737743678,320.33324100549197,0.0,7.876003957260967,2761.642828173453,0.0,0.0,0.0,0.0,5055.608854991669,6319.511068739586,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,58.639939554971846,0.07800600876970756,7.430876841832258,0.0,7.553187375166107,0.00437333132123693,1.6738054638274358,15.914331602836949,0.3705044250126874,0.00437333132123693,16.0,68.69541067616464,0.00003979303656122203,0.07051545065515201,0.0,7.22,0.0,4.6500505967328944,0.31057230924622753,0.004032976421678727,11.5,4.6500505967328944,0.31057230924622753,0.004032976421678727,4.5,37427876.974529095,1354960.257918031 
 12/06  19:00:00,4.775,5.5,2.5,5.5,2.5,10.0,22.011098317508214,6.407888632866644,22.202149443694182,5.831238525413483,22.20186448342712,3.9983014288399725,22.202196951253416,5.994585578673729,22.201874658402122,3.788691934997871,22.76166708631538,9.098009561072379,22.011098317508214,36.349762518644944,1033.7341288593223,0.0,22.202149443694182,34.53702713192674,560.3837657656243,0.0,22.20186448342712,30.38498763617677,214.39934442696128,0.0,22.202196951253416,34.92932404972953,569.7105143934725,0.0,22.201874658402122,29.93914339862047,209.56195341437783,0.0,22.76166708631538,41.724119130491125,0.0,537.6183969471914,0.0,6200.904570025475,0.0,0.0,1052.8072841093647,630.6337532340624,1035.7134277202363,668.9379938768186,0.0,0.0,2780.9528541794025,0.0,0.0,0.0,0.0,6200.904570025475,7751.1307125318435,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.05323759501281,0.0675410556112891,7.430876841832258,0.0,7.5890829900805326,0.004474648658989175,1.9717877526733734,16.00012467989,0.3705044250126874,0.004474648658989175,16.0,81.59725951990202,0.0,0.0448039536676778,0.0,7.22,0.0,4.775,0.31057230924622753,0.004143788306649317,11.5,4.775,0.31057230924622753,0.004143788306649317,4.5,23018145.458386198,1354960.257918031 
 12/06  20:00:00,5.0,0.0,0.0,0.0,0.0,0.0,21.33722520311659,5.038736753079584,22.202520853010736,3.8330281350495343,22.200363969441355,2.5177725926953016,22.20234194491573,3.984160695942819,22.200384009853543,2.399827203911182,22.204247725406788,6.597727781659223,21.33722520311659,34.45797599655514,629.5289955053679,0.0,22.202520853010736,30.0570951063618,1237.895846123186,0.0,22.200363969441355,27.377315871353925,512.9812961967657,0.0,22.20234194491573,30.3794699300077,1216.2052874069996,0.0,22.200384009853543,27.14678290364796,511.0503769331463,0.0,22.204247725406788,36.449787097192214,398.2316867835298,0.0,0.0,8885.45465933092,0.0,0.0,1729.606691158975,928.9232375623603,1681.4846918329977,970.1251681888723,887.2227997553553,0.0,2747.1611937836365,0.0,0.0,0.0,0.0,8885.45465933092,11106.81832416365,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.087752674765824,0.09268075608732165,7.430876841832258,0.0,7.6774681186051215,0.0043737420996153315,1.6401445034572126,16.000028161835907,0.3705044250126874,0.0043737420996153315,16.0,81.99963322163073,0.0,0.04255149194684582,0.0,7.22,0.0,5.0,0.31057230924622753,0.0041091988822262076,11.5,5.0,0.31057230924622753,0.0041091988822262076,4.5,12241620.179675866,1354960.257918031 
 12/06  21:00:00,5.0,0.0,0.0,0.0,0.0,0.0,20.636549187567,3.528464439774978,20.27170176513821,3.060714753806107,20.51529017805602,2.788370803363099,20.27593430255685,3.131598075002981,20.531733727929627,2.8134373338723697,21.199913814384498,4.8219141872401465,20.636549187567,32.34842342481785,350.6624121819191,0.0,20.27170176513821,32.033257897973925,96.17347564060319,0.0,20.51529017805602,30.96906363988345,64.72229597444417,0.0,20.27593430255685,32.18414408342165,90.73276859985347,0.0,20.531733727929627,30.994812806522276,70.20194259592171,0.0,21.199913814384498,34.216559653167025,22.716390226296255,0.6510105276511524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,20.4768064569286,0.00502095122171472,3.5510594155906348,21.478461834585204,0.3705044250126874,0.00502095122171472,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004050574803108093,11.5,5.0,0.00621144618492455,0.004050574803108093,4.5,7114960.257918031,1354960.257918031 
 12/06  22:00:00,5.0,0.0,0.0,0.0,0.0,0.0,19.811574441529782,3.3534135882824057,19.366961018052383,3.043096709626486,19.648205304479127,3.117198729150411,19.364971782230313,3.05930644848642,19.676309964315937,3.1415264868068666,20.40070500501559,3.8962333595395084,19.811574441529782,33.624233728705576,88.62963915990053,0.0,19.366961018052383,33.815209000142815,110.84393513233209,0.0,19.648205304479127,33.40471439877771,74.57614924011847,0.0,19.364971782230313,33.85805228350611,105.08834952359365,0.0,19.676309964315937,33.40382258661474,80.2106376308414,0.0,20.40070500501559,33.68419531682759,28.275589594457415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,19.756019377603455,0.004950241420306817,3.3395479496112666,20.757804566728197,0.3705044250126874,0.004950241420306817,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004054720710194007,11.5,5.0,0.00621144618492455,0.004054720710194007,4.5,3064960.257918031,1354960.257918031 
 12/06  23:00:00,5.0,0.0,0.0,0.0,0.0,0.0,19.157803087647203,3.165526965884821,18.939052469594294,2.961902040785719,19.192781964902622,3.0653054410874283,18.941125567278675,2.959042761721564,19.215107917711126,3.078402130804573,20.037813675958454,3.2992159204325375,19.157803087647203,34.55634859197743,148.41461580275222,0.0,18.939052469594294,34.52887286437346,90.09595718753968,0.0,19.192781964902622,34.236566800007694,58.9311529806285,0.0,18.941125567278675,34.5173708785855,85.1379026417074,0.0,19.215107917711126,34.220686400711,63.3743585439837,0.0,20.037813675958454,33.027729057604155,4.735311931214653,2.2188856850227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,19.067710277900318,0.0048928713728602375,3.170602242089783,20.069600837750308,0.3705044250126874,0.0048928713728602375,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004056277281993736,11.5,5.0,0.00621144618492455,0.004056277281993736,4.5,3064960.257918031,1354960.257918031 
 12/06  24:00:00,5.0,0.0,0.0,0.0,0.0,0.0,18.640817208890752,2.9869530846862142,18.69165632905823,2.853346856112263,18.908365851580818,2.9288991879595856,18.6983684992113,2.8469184408949335,18.92476095912455,2.936135972128586,19.823646404015047,2.9612427361261386,18.640817208890752,35.24160304533575,237.0094962382343,0.0,18.69165632905823,34.797842106671354,66.88377625182807,0.0,18.908365851580818,34.51405928247886,41.84308213350266,0.0,18.6983684992113,34.767361531504115,62.81260910146051,0.0,18.92476095912455,34.49643347044535,44.957524387950855,0.0,19.823646404015047,32.67743585038781,0.0,23.155778951336288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,18.528981625077826,0.004830800904203485,2.991776050053265,19.53098621296979,0.3705044250126874,0.004830800904203485,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004056277281993736,11.5,5.0,0.00621144618492455,0.004056277281993736,4.5,3064960.257918031,1354960.257918031 
 12/07  01:00:00,5.0,0.0,0.0,0.0,0.0,0.0,18.24854364468866,2.8183213504342217,18.63221658449496,2.7234199237805994,18.79761909333732,2.776725959372556,18.64296426606694,2.717427444828983,18.80802218059622,2.7816376195227006,19.79823848927672,2.7322867092939385,18.24854364468866,35.68917157910829,339.31676688693096,0.0,18.63221658449496,34.60678454063459,38.22735027873955,0.0,18.79761909333732,34.38042163544269,21.124010112443955,0.0,18.64296426606694,34.56879115302918,35.37914855805582,0.0,18.80802218059622,34.37005232782873,22.538648513116584,0.0,19.79823848927672,32.20157196740526,0.0,54.29105405640399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,18.109866226276704,0.004776948536268237,2.8260117733497503,19.111969765783336,0.3705044250126874,0.004776948536268237,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004163842007967194,11.5,5.0,0.00621144618492455,0.004163842007967194,4.5,6304960.257918031,1354960.257918031 
 12/07  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.959899013440673,2.6727773566289676,18.54247999857001,2.602063712206836,18.67972386649156,2.6421977137846313,18.555938839056275,2.597138432789148,18.68548081224369,2.6460445329355697,19.724220394189658,2.5699063491475767,17.959899013440673,35.96882662760465,416.5447167890227,0.0,18.54247999857001,34.50288369770454,21.38788508526858,0.0,18.67972386649156,34.30540755314004,8.815357973906146,0.0,18.555938839056275,34.46173267684719,19.232773878963258,0.0,18.68548081224369,34.30243008839433,9.300765448733898,0.0,19.724220394189658,31.978431414959942,0.0,72.24439548632489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,17.808726395532933,0.004729298627809261,2.6805694971983947,18.810917506322227,0.3705044250126874,0.004729298627809261,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004228436484228382,11.5,5.0,0.00621144618492455,0.004228436484228382,4.5,6304960.257918031,1354960.257918031 
 12/07  03:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.73365399258995,2.5452585479153607,18.494306428698152,2.494369338542608,18.605308345710956,2.5241456037848042,18.509054634889416,2.4905206989125133,18.60736989859558,2.526949795655737,19.689028302602026,2.44995326482553,17.73365399258995,36.15564301248649,475.3189831148329,0.0,18.494306428698152,34.34307076738874,6.155935164580626,0.0,18.605308345710956,34.17742738104836,0.45535166058937193,2.7218790841594114,18.509054634889416,34.3019463934179,4.840403447599385,0.12492880757321245,18.60736989859558,34.17983320564648,0.4398937871537214,3.0938199216541875,19.689028302602026,31.775973319881174,0.0,88.38667415609046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,17.56930663801478,0.004688070688956486,2.549418799395222,18.57157353004175,0.3705044250126874,0.004688070688956486,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004231148079940628,11.5,5.0,0.00621144618492455,0.004231148079940628,4.5,6304960.257918031,1354960.257918031 
 12/07  04:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.56838576128632,2.4503749709793667,18.44263547734461,2.415530052953767,18.534786405348285,2.435728136399304,18.458067098064113,2.4127476103066683,18.534082947338817,2.43753717108952,19.64208388270159,2.3734109236747956,17.56838576128632,36.288664621918095,520.2825114974078,0.0,18.44263547734461,34.26158820580784,0.0,3.5724574762818975,18.534786405348285,34.113318732367745,0.0,9.203856521992748,18.458067098064113,34.22167553434102,0.0,4.545913859432858,18.534082947338817,34.11921745771155,0.0,10.10416104280722,19.64208388270159,31.69543957866224,0.0,98.41433558701272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,17.395469941629326,0.004657833707628235,2.4538297046353423,18.39779241955305,0.3705044250126874,0.004657833707628235,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.0043379350406164505,11.5,5.0,0.00621144618492455,0.0043379350406164505,4.5,6304960.257918031,1354960.257918031 
 12/07  05:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.430559647130657,2.3840454369623054,18.394303567724503,2.3604111076514576,18.474916563141157,2.3749838431472776,18.410343468423857,2.35840079368948,18.472351432359122,2.3763290545789384,19.596295704004028,2.3248678776925553,17.430559647130657,36.43339406549265,546.04996962369,0.0,18.394303567724503,34.23091780660857,0.0,11.073469955980329,18.474916563141157,34.09371380572027,0.0,14.754225801506436,18.410343468423857,34.19160256548381,0.0,11.692986602877056,18.472351432359122,34.1024636437883,0.0,16.090891398388237,19.596295704004028,31.675973235466387,0.0,106.05944376877972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,17.252936070847273,0.004635426154449893,2.386625035254931,18.25529974560108,0.3705044250126874,0.004635426154449893,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004401041676697945,11.5,5.0,0.00621144618492455,0.004401041676697945,4.5,6304960.257918031,1354960.257918031 
 12/07  06:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.330081488019097,2.3375346212058865,18.39859723759317,2.3217713167097984,18.462050966405307,2.3307035872779642,18.414508652219507,2.320428142425378,18.457444266968626,2.3314309429340425,19.610000994373273,2.2943505132412185,17.330081488019097,36.54422272551922,581.6143590530282,0.0,18.39859723759317,34.127593054556066,0.0,20.00365755852488,18.462050966405307,34.01372418164821,0.0,21.132275983205545,18.414508652219507,34.090291030504694,0.0,20.137517681223244,18.457444266968626,34.025310973644565,0.0,22.977619901203752,19.610000994373273,31.58023255706243,0.0,115.66786643324116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,17.145093604906677,0.004618772302457482,2.3364905097428967,18.1474879003432,0.3705044250126874,0.004618772302457482,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004401041676697945,11.5,5.0,0.00621144618492455,0.004401041676697945,4.5,6304960.257918031,1354960.257918031 
