Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/07  07:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.255281523641717,2.302550674977372,18.372938166366403,2.286822893275349,18.42768484731012,2.2928863180534558,18.38787742978155,2.285915843588607,18.421745504332613,2.293453796328574,19.586715558598975,2.2661041715136054,17.255281523641717,36.6261014464829,604.2562592885677,0.0,18.372938166366403,34.09750066575933,0.0,24.163071710862084,18.42768484731012,33.995319914193715,0.0,24.05491814604227,18.38787742978155,34.06336053789862,0.0,24.001921973327626,18.421745504332613,34.009358846997834,0.0,26.103921716420416,19.586715558598975,31.562323453165572,0.0,119.98366474093086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,17.067192642932433,0.004606816168271544,2.300396420767937,18.069608922744862,0.3705044250126874,0.004606816168271544,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004401041676697945,11.5,5.0,0.00621144618492455,0.004401041676697945,4.5,6304960.257918031,1354960.257918031 
 12/07  08:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.196421581986314,2.2638447994229054,18.344497939093532,2.242945927625474,18.469822497532697,2.250999035404816,18.37729886248328,2.242023439314463,18.406823264462954,2.2520089942000094,19.521757128276843,2.2240109807021815,17.196421581986314,36.661478420553074,612.4818730656659,0.0,18.344497939093532,34.05170059335661,0.0,26.99095295997023,18.469822497532697,33.804806253747174,0.0,31.18080093179151,18.37729886248328,33.97950049980303,0.0,28.026043057948698,18.406823264462954,33.940784843287396,0.0,29.737503618830942,19.521757128276843,31.595019766736165,0.0,119.90097716566754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,17.003222172257423,0.0045948967985824166,2.264326727367447,18.00566036984152,0.3705044250126874,0.0045948967985824166,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004401041676697945,11.5,5.0,0.00621144618492455,0.004401041676697945,4.5,6304960.257918031,1354960.257918031 
 12/07  09:00:00,5.375,0.0,0.0,0.0,0.0,0.0,17.19338209627963,2.2232889347481177,18.446586057001916,2.213141037481545,18.67749906892093,2.2218932387378,18.536018731538682,2.212150776754967,18.54231407967331,2.222848874256366,19.52197581630939,2.1948447753635785,17.19338209627963,36.56265917392678,642.1908811707506,0.0,18.446586057001916,33.76275987424388,0.0,36.37175562916872,18.67749906892093,33.29905273059533,0.0,46.184582747066315,18.536018731538682,33.571874904545524,0.0,41.17745780707958,18.54231407967331,33.58415737403923,0.0,40.943134071634915,19.52197581630939,31.5289396573462,0.0,121.15606050124586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.987513883470196,0.004583095219652521,2.2285344158339826,17.989973783133305,0.3705044250126874,0.004583095219652521,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,5.375,0.00621144618492455,0.004518607902458106,11.5,5.375,0.00621144618492455,0.004518607902458106,4.5,6304960.257918031,1354960.257918031 
 12/07  10:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,17.30933084364911,2.2121462120187623,18.700172705614087,2.2138826315402302,19.064330748726235,2.215931154649772,18.83669227268389,2.2134158288651675,18.81097090894814,2.215849208870332,19.581904071620084,2.2026512294448506,17.30933084364911,36.26670473587728,685.8134566849558,0.0,18.700172705614087,33.232694828471445,0.0,49.398717338362815,19.064330748726235,32.490385229529416,0.0,66.12095365244545,18.83669227268389,32.94907764020765,0.0,57.060986519737696,18.81097090894814,33.00779548415395,0.0,54.18274897302547,19.581904071620084,31.42919900901105,0.0,118.7745411309329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,17.07754908095302,0.004577780800895395,2.2123910990820184,18.08001875366264,0.3705044250126874,0.004577780800895395,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,5.9125,0.00621144618492455,0.004578846621367679,11.5,5.9125,0.00621144618492455,0.004578846621367679,4.5,6304960.257918031,1354960.257918031 
 12/07  11:00:00,7.1625,0.0,0.0,0.0,0.0,0.0,17.55079895347962,2.1980799722168154,19.089128256078673,2.2121638647356976,19.58462177191629,2.2108824054656515,19.084593465903456,2.212127267751892,19.054935631627075,2.210535364121617,19.631665279196852,2.2081401084333256,17.55079895347962,35.682185830609114,697.0211679184765,0.0,19.089128256078673,32.4329392426378,0.0,61.60402615376108,19.58462177191629,31.445991374589386,0.0,85.23628770038925,19.084593465903456,32.4398600883094,0.0,57.97881633598442,19.054935631627075,32.496285105359235,0.0,54.792977333662236,19.631665279196852,31.344439520068875,0.0,104.06810349245097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,17.313288489291946,0.0045806495616049145,2.203233055567768,18.315752886415964,0.3705044250126874,0.0045806495616049145,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,7.1625,0.00621144618492455,0.0047222714742464755,11.5,7.1625,0.00621144618492455,0.0047222714742464755,4.5,6304960.257918031,1354960.257918031 
 12/07  12:00:00,8.487499999999999,0.0,0.0,0.0,0.0,0.0,18.015435830050798,2.2411559216350776,20.336590791227906,2.265254056552883,20.709897978481493,2.2572673023740206,19.465748341900156,2.265832689301602,19.444163619841373,2.2559848381615812,19.79824450472477,2.271675831918767,18.015435830050798,34.76004366289891,755.8221377322526,0.0,20.336590791227906,30.136608717343165,0.0,124.81226302684098,20.709897978481493,29.428225630329358,0.0,130.333020687569,19.465748341900156,31.80067572983248,0.0,52.48705126010489,19.444163619841373,31.82113824817157,0.0,49.992838629548004,19.79824450472477,31.163109193284065,0.0,81.34071797477225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,17.76731863514116,0.004594372263249355,2.2430650650853257,18.769757797341107,0.3705044250126874,0.004594372263249355,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,8.487499999999999,0.00621144618492455,0.004814960628111407,11.5,8.487499999999999,0.00621144618492455,0.004814960628111407,4.5,6304960.257918031,1354960.257918031 
 12/07  13:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,18.55405252014748,2.2995711007415682,20.925870423231046,2.3194761305135803,20.7708526457157,2.3109731222387153,19.665341304979716,2.320228900529635,19.697224240202743,2.3099166345725877,19.994814815822608,2.3311798645176642,18.55405252014748,33.74443465876449,689.1340447104683,0.0,20.925870423231046,29.165377773687748,0.0,131.58999380742551,20.7708526457157,29.427695740761422,0.0,100.55718684432713,19.665341304979716,31.529963134456118,0.0,29.51416884673671,19.697224240202743,31.44452040262594,0.0,31.37485665042226,19.994814815822608,30.916285648549813,0.0,57.01019802173431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,18.27156973051273,0.004608065556679282,2.298808898372081,19.27398371296078,0.3705044250126874,0.004608065556679282,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,9.2125,0.00621144618492455,0.0047730435194688154,11.5,9.2125,0.00621144618492455,0.0047730435194688154,4.5,6304960.257918031,1354960.257918031 
 12/07  14:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.01685221960632,2.3136190544311845,21.293192970994795,2.3226991366921084,20.562325323607958,2.3142513269530207,19.815660742508555,2.3235321875532677,19.91125434722,2.3133262491030666,20.12329082813836,2.33641395766938,19.01685221960632,32.81459095086092,556.5302056491357,0.0,21.293192970994795,28.522558660612848,0.0,122.60587152591819,20.562325323607958,29.814672363793473,0.0,54.29514840372207,19.815660742508555,31.24474423574391,0.724988414414895,5.366360487896259,19.91125434722,31.037637195271355,0.0,11.648810079999862,20.12329082813836,30.683026469800772,0.0,29.198407431118085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,18.75172229049361,0.004618349327576233,2.308371088335736,19.754117363633124,0.3705044250126874,0.004618349327576233,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,9.4,0.00621144618492455,0.0046613482223423035,11.5,9.4,0.00621144618492455,0.0046613482223423035,4.5,6304960.257918031,1354960.257918031 
 12/07  15:00:00,10.4625,0.0,0.0,0.0,0.0,0.0,19.364497567996377,2.3306305953926416,21.726775243906626,2.3490674720413582,20.4119893555467,2.3452354995758236,19.90557948653445,2.3494846445817963,20.13677494272347,2.344921452904421,20.303492286411732,2.359601445511223,19.364497567996377,32.14944721873569,493.6913349902918,0.0,21.726775243906626,27.826473035496225,0.0,126.19661394907712,20.4119893555467,30.159272136329765,0.0,18.095107699762252,19.90557948653445,31.128318939961833,17.87827862780233,0.0,20.13677494272347,30.675868144791004,1.2637648516970899,0.8291314045622471,20.303492286411732,30.392941554018467,0.0,12.722266093012252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,19.140259200305675,0.004627398174542916,2.337425466181994,20.14263763545275,0.3705044250126874,0.004627398174542916,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,10.4625,0.00621144618492455,0.004844842989293022,11.5,10.4625,0.00621144618492455,0.004844842989293022,4.5,6304960.257918031,1354960.257918031 
 12/07  16:00:00,10.0375,0.0,0.0,0.0,0.0,0.0,19.561153213017565,2.4144687555859843,21.397830360014986,2.470907050404144,20.210411566633972,2.454505456042104,19.81568504495179,2.471906090576614,20.215859592426355,2.4520250291839836,20.403501720191528,2.492117327256018,19.561153213017565,31.948537406338648,420.91973114490634,0.0,21.397830360014986,28.64389270655343,0.0,81.43531921520304,20.210411566633972,30.77649718055481,11.099865558124634,0.0,19.81568504495179,31.577127211515922,42.23149824895387,0.0,20.215859592426355,30.760127122628564,11.844543184391569,0.0,20.403501720191528,30.49223315467951,0.06428727982444116,2.2690679220780225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,19.37328408732707,0.00464698951038906,2.4159622350857175,20.37562650228527,0.3705044250126874,0.00464698951038906,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,10.0375,0.00621144618492455,0.005132288469751048,11.5,10.0375,0.00621144618492455,0.005132288469751048,4.5,6304960.257918031,1354960.257918031 
 12/07  17:00:00,8.712500000000002,0.0,0.0,0.0,0.0,0.0,19.526986466530882,2.5430509564883144,20.5697645967995,2.5963320231660765,19.926777521586928,2.570413872085306,19.601973125359052,2.598413913155653,19.986252898139515,2.567234049496477,20.402918341941046,2.6328346986641327,19.526986466530882,32.31125453627186,324.05422404861156,0.0,20.5697645967995,30.40974325455904,0.8527149294399692,16.270133137941684,19.926777521586928,31.58099419830862,30.19929342231029,0.0,19.601973125359052,32.287989170709686,58.401190803499844,0.0,19.986252898139515,31.457923176096017,28.914818655530382,0.0,20.402918341941046,30.80008672310183,0.10940849276749987,2.2188716180756387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,19.373976510488298,0.0046836488673385555,2.539831837883189,20.376251531015015,0.3705044250126874,0.0046836488673385555,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.00621144618492455,0.005187675746928527,11.5,8.712500000000002,0.00621144618492455,0.005187675746928527,4.5,6304960.257918031,1354960.257918031 
 12/07  18:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,19.324365556747537,2.6317035889933553,19.944175764730492,2.6460094049990364,19.67104162524914,2.628665609552966,19.410661490846135,2.647945571606712,19.70755679831982,2.6272233455845946,20.322209093443185,2.681307252881367,19.324365556747537,32.92825703092675,287.6899500683287,0.0,19.944175764730492,31.71764580900289,20.068158299364086,0.0,19.67104162524914,32.21891217122446,35.27563827332318,0.0,19.410661490846135,32.789402873734616,59.24139012832859,0.0,19.70755679831982,32.14268803812069,36.21865095295027,0.0,20.322209093443185,31.060887415545732,0.0,9.980120202294756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,19.193820695267604,0.004709546451866042,2.6221760871854354,20.19604811077232,0.3705044250126874,0.004709546451866042,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.00621144618492455,0.004807735999431909,11.5,7.987500000000001,0.00621144618492455,0.004807735999431909,4.5,6304960.257918031,1354960.257918031 
 12/07  19:00:00,6.737499999999999,0.0,0.0,0.0,0.0,0.0,19.0468700028066,2.6450637452378976,19.50396451227119,2.6213754767162945,19.41941139004227,2.621009721879377,19.20033850213145,2.622014461051375,19.445883916667068,2.6218053270115096,20.1841137068576,2.6388320762721085,19.0468700028066,33.534537693274316,290.7396407213539,0.0,19.50396451227119,32.53856180389551,32.67934478663034,0.0,19.41941139004227,32.70891361270383,33.24006622496165,0.0,19.20033850213145,33.16047281956503,53.83986103583959,0.0,19.445883916667068,32.6569584967214,34.717083035856035,0.0,20.1841137068576,31.232672838983248,0.0,21.357416827535246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,18.911900606870724,0.004712099649387657,2.6386915637654935,19.914123329341923,0.3705044250126874,0.004712099649387657,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,6.737499999999999,0.00621144618492455,0.0044612979443469395,11.5,6.737499999999999,0.00621144618492455,0.0044612979443469395,4.5,6304960.257918031,1354960.257918031 
 12/07  20:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.747657483817203,2.6079850680158465,19.160739420118283,2.5636785635667505,19.18113281365733,2.5758258046037805,18.990654511507643,2.5629353194334707,19.20066871782889,2.577776145844747,20.054763407736353,2.5597052264181683,18.747657483817203,34.077278430470344,313.77080656735916,0.0,19.160739420118283,33.10490347098154,35.602556331748644,0.0,19.18113281365733,33.09128066758624,28.654114542851403,0.0,18.990654511507643,33.45608921916433,46.53392587061063,0.0,19.20066871782889,33.05560719800506,30.170938071459545,0.0,20.054763407736353,31.307035357468443,0.0,35.37044581461669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,18.60535098512601,0.004695429093291122,2.6035179598316556,19.607604350532274,0.3705044250126874,0.004695429093291122,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.004283566855821986,11.5,5.7875,0.00621144618492455,0.004283566855821986,4.5,6304960.257918031,1354960.257918031 
 12/07  21:00:00,6.2875,0.0,0.0,0.0,0.0,0.0,18.444228282537402,2.523465413141498,18.92024835313616,2.4493311664280357,18.990015353445596,2.4751945749369435,18.83052876025214,2.4471163035601182,19.00434564008314,2.4788065355105586,19.903179950469255,2.421376343484247,18.444228282537402,34.5226079617043,350.3155908079666,0.0,18.92024835313616,33.33283916612461,31.512532321129527,0.0,18.990015353445596,33.249097399397655,21.88804754893954,0.0,18.83052876025214,33.514952925097745,36.59976628644705,0.0,19.00434564008314,33.227910235293415,23.090727150674354,0.0,19.903179950469255,31.292792001937535,0.0,46.45776046958588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,18.31349416972666,0.004664654606164096,2.5260283307269304,19.315804108197092,0.3705044250126874,0.004664654606164096,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,6.2875,0.00621144618492455,0.00412308893395804,11.5,6.2875,0.00621144618492455,0.00412308893395804,4.5,6304960.257918031,1354960.257918031 
 12/07  22:00:00,6.012499999999999,0.0,0.0,0.0,0.0,0.0,18.17946370644104,2.3717424345981084,18.748123631178114,2.2508760106652046,18.838326233003304,2.2957151484825484,18.70405896710256,2.24672955187523,18.846934033445294,2.3017451470847936,19.779424193124665,2.1923201349770896,18.17946370644104,34.72370051987791,394.36039477993995,0.0,18.748123631178114,33.220282858766325,23.128506383566275,0.0,18.838326233003304,33.13923249940779,13.445463752335684,0.0,18.70405896710256,33.302173410892976,25.21885262024415,0.0,18.846934033445294,33.135643509963366,14.198792895396025,0.0,19.779424193124665,31.023355031153066,0.0,58.596892211075385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,18.036064565619327,0.004611073106669303,2.3791562898975096,19.038473019021936,0.3705044250126874,0.004611073106669303,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,6.012499999999999,0.00621144618492455,0.00379016803023217,11.5,6.012499999999999,0.00621144618492455,0.00379016803023217,4.5,6304960.257918031,1354960.257918031 
 12/07  23:00:00,5.225,0.0,0.0,0.0,0.0,0.0,17.952319018970137,2.1198654136836415,18.55954305250166,1.9439835782766695,18.667280155512216,2.016156438184354,18.541502126122012,1.9371124103616089,18.672546335802927,2.025658239017789,19.653162028710682,1.8437813833159584,17.952319018970137,34.59613523916357,419.93535603927876,0.0,18.55954305250166,32.8862235632295,18.85727598595963,0.0,18.667280155512216,32.83404440804702,8.666869951649176,0.0,18.541502126122012,32.90728468568233,19.212495242052228,0.0,18.672546335802927,32.84550685288271,9.173473109689837,0.0,19.653162028710682,30.49859170198231,0.0,67.74895734385717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,17.7937549082612,0.004528896185026115,2.1429284991982414,18.796314489912245,0.3705044250126874,0.004528896185026115,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,5.225,0.00621144618492455,0.003505052669662961,11.5,5.225,0.00621144618492455,0.003505052669662961,4.5,6304960.257918031,1354960.257918031 
 12/07  24:00:00,3.9375,0.0,0.0,0.0,0.0,0.0,17.729784705026045,1.7556409599868539,18.36135045042028,1.5056447418876353,18.48374138337103,1.6104890759805672,18.358430338301048,1.4954115222761832,18.4869758275841,1.6240028712108554,19.526433891207017,1.3534309460872167,17.729784705026045,34.182832691073784,437.84813127765733,0.0,18.36135045042028,32.26864917886496,15.58461797583061,0.0,18.48374138337103,32.26356411685117,4.924708730908435,0.0,18.358430338301048,32.25093137649766,14.974097847740211,0.0,18.4869758275841,32.2882663775337,5.194692123213372,0.0,19.526433891207017,29.678640487408035,0.0,76.62409790290059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,17.554299630928654,0.00441041912294057,1.7886639164686542,18.55707717979324,0.3705044250126874,0.00441041912294057,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,3.9375,0.00621144618492455,0.003021557000635452,11.5,3.9375,0.00621144618492455,0.003021557000635452,4.5,6304960.257918031,1354960.257918031 
 12/08  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.50208460518442,1.2464012491837635,18.211315317439027,0.9762145400890928,18.335709977136027,1.1137283640068338,18.216988409029945,0.9622993835609581,18.33705594786627,1.1305346441602397,19.45254291177545,0.7656093788932461,17.50208460518442,33.43356611133659,466.49727164873366,0.0,18.211315317439027,31.357433732837492,8.913522430465548,0.0,18.335709977136027,31.42309697867418,0.5953998812100281,1.428890253943166,18.216988409029945,31.31488069002831,8.010921509323794,0.0,18.33705594786627,31.458469328807293,0.5868821411150975,1.606347299430979,19.45254291177545,28.579527786126985,0.0,89.23310750434945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,17.320230310912144,0.0042561760491963965,1.300844754602326,18.323291768299143,0.3705044250126874,0.0042561760491963965,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.0027909363456618186,11.5,3.3,0.00621144618492455,0.0027909363456618186,4.5,6304960.257918031,1354960.257918031 
 12/08  02:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.29061205028741,0.76546354174612,18.13579704565567,0.5581368910359683,18.245668562792044,0.6813547661603119,18.14704685558574,0.5441806656600413,18.244648388339698,0.6943117903475626,19.428524152260444,0.3321126094855026,17.29061205028741,32.72918806994481,515.9647358793272,0.0,18.13579704565567,30.569526123161918,0.4886738094137968,2.9907043394230186,18.245668562792044,30.63089516939309,0.0,9.484219196270828,18.14704685558574,30.51711399862622,0.2812600672992289,3.497458981080058,18.244648388339698,30.66155161019409,0.0,10.390203270978532,19.428524152260444,27.738277866284122,0.0,104.60814839947727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,17.101009479511738,0.004102515185772395,0.802684256931204,18.104353928858828,0.3705044250126874,0.004102515185772395,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.0027878081705861027,11.5,2.9875,0.00621144618492455,0.0027878081705861027,4.5,6304960.257918031,1354960.257918031 
 12/08  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,17.104414270193157,0.37933206274471265,18.04743783722999,0.20477934376063017,18.1468335693554,0.3008599851680037,18.061820923867156,0.19301158681667582,18.143741531595275,0.3104999824358251,19.375496728726795,0.003288365521859852,17.104414270193157,32.20535201647804,558.7214985108665,0.0,18.04743783722999,29.963030249903134,0.0,10.71253437765938,18.1468335693554,29.98454929330686,0.0,15.704075493407629,18.061820923867156,29.91040364755459,0.0,11.224924137691005,18.143741531595275,30.011330564330407,0.0,17.100325912904793,19.375496728726795,27.16223804517674,0.0,115.5306839518783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.909234236560945,0.003984243431121662,0.40607356929414506,17.912796611550505,0.3705044250126874,0.003984243431121662,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.002874398898936542,11.5,2.8,0.00621144618492455,0.002874398898936542,4.5,6304960.257918031,1354960.257918031 
 12/08  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.936053320358905,0.031962828230795486,17.977082432730974,-0.11878666588702043,18.06620544868182,-0.03911100017118378,17.992940505333046,-0.1280603053361094,18.061364653888607,-0.030830150450631102,19.322230238181206,-0.2865348221428823,16.936053320358905,31.732174511009394,588.12042358857,0.0,17.977082432730974,29.360438163334656,0.0,18.7231037899773,18.06620544868182,29.384080306298912,0.0,21.769297188422968,17.992940505333046,29.308745751107057,0.0,18.919419499821515,18.061364653888607,29.413365918972296,0.0,23.663807103820318,19.322230238181206,26.6187120492104,0.0,124.81437248876364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.737962303689827,0.0038807174355745097,0.05651672149926963,17.741715513573684,0.3705044250126874,0.0038807174355745097,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0028370342692904866,11.5,2.8,0.00621144618492455,0.0028370342692904866,4.5,6304960.257918031,1354960.257918031 
 12/08  05:00:00,2.425,0.0,0.0,0.0,0.0,0.0,16.79949516935969,-0.26163621185523883,17.892427308810838,-0.425201843727831,17.97601184274594,-0.35101915036890674,17.909643296622946,-0.433852912328895,17.969679731777212,-0.3426929501959441,19.256922908475612,-0.5830886943377642,16.79949516935969,31.258723130638938,617.8150455957859,0.0,17.892427308810838,28.780293895770527,0.0,23.61330711558719,17.97601184274594,28.805196932975235,0.0,25.520773396428865,17.909643296622946,28.728582649400995,0.0,23.65102383393321,17.969679731777212,28.83648126776282,0.0,27.69318499946388,19.256922908475612,26.080331945469553,0.0,131.17930276095268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.591605147865305,0.0037839430819962172,-0.24351025356167244,17.595536812102345,0.3705044250126874,0.0037839430819962172,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.002707566939520189,11.5,2.425,0.00621144618492455,0.002707566939520189,4.5,6304960.257918031,1354960.257918031 
 12/08  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.663878314509404,-0.6113781060015255,17.788316309876954,-0.8035724870340505,17.87353110567084,-0.7095157928777007,17.80640626406192,-0.8135730583878859,17.86640895377368,-0.6980130579444024,19.169504500263166,-0.9742043292927659,16.663878314509404,30.631570835482545,623.541453879518,0.0,17.788316309876954,28.077295274206378,0.0,26.236718552613866,17.87353110567084,28.14524318063357,0.0,27.841582970151762,17.80640626406192,28.022090571915957,0.0,26.200110094646107,17.86640895377368,28.184684936035985,0.0,30.195854510876472,19.169504500263166,25.387384253934297,0.0,135.07768995010053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.454240181129638,0.003677692810610509,-0.5742550389111244,17.45836784870405,0.3705044250126874,0.003677692810610509,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0026048113915619073,11.5,2.2,0.00621144618492455,0.0026048113915619073,4.5,6304960.257918031,1354960.257918031 
 12/08  07:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.546836602710577,-0.9638189821014655,17.74429170812112,-1.1210440619991104,17.82056398967345,-1.0299644686406635,17.762839036115523,-1.1312686638822325,17.8121321796888,-1.020003352219936,19.15093700604585,-1.295280026695743,16.546836602710577,29.97242445199424,650.6903467462009,0.0,17.74429170812112,27.42331879343656,0.0,32.701284584018595,17.82056398967345,27.498969417715447,0.0,32.69285883204395,17.762839036115523,27.368030826694504,0.0,32.35426821599117,17.8121321796888,27.536336386816707,0.0,35.452376318327595,19.15093700604585,24.74766000011892,0.0,143.4831751358297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.3286348560099,0.0035663805651527094,-0.9309834198279403,17.332967944397296,0.3705044250126874,0.0035663805651527094,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0026490645214156715,11.5,1.8875000000000002,0.00621144618492455,0.0026490645214156715,4.5,6304960.257918031,1354960.257918031 
 12/08  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.452405326260738,-1.2474139749457924,17.730277699801498,-1.3741270816426367,17.85615240884956,-1.3012398198565855,17.769031355687016,-1.3829288422421582,17.804976052034316,-1.2938229900388485,19.127640779531767,-1.5315832215660226,16.452405326260738,29.451344927567717,676.8047733983465,0.0,17.730277699801498,26.87640126671051,0.0,39.81222042358161,17.85615240884956,26.82681158666288,0.0,42.01392015261513,17.769031355687016,26.79133033548611,0.0,40.606591314497166,17.804976052034316,26.929547856552883,0.0,42.57611810968302,19.127640779531767,24.30094833799219,0.0,149.79496573229807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.224937463642757,0.0034763283841183707,-1.2250985260978597,17.229436799866463,0.3705044250126874,0.0034763283841183707,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002693248171999512,11.5,1.7,0.00621144618492455,0.002693248171999512,4.5,6304960.257918031,1354960.257918031 
 12/08  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.417842748824825,-1.5039367012004208,17.787381627209356,-1.6326453544520958,18.04910077678388,-1.5672964189688892,17.88220342032798,-1.6404241829065191,17.89841210820495,-1.5600961081281937,19.08706852867178,-1.7740732325826358,16.417842748824825,28.893256163008942,717.0217027332196,0.0,17.787381627209356,26.209684785128648,0.0,48.4503071541111,18.04910077678388,25.922487576539062,0.0,58.40292562815034,17.88220342032798,26.0369120680367,0.0,53.00268836038782,17.89841210820495,26.184990786039826,0.0,53.30112935941469,19.08706852867178,23.87502537370831,0.0,150.65006474579621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.173153066396424,0.003401354393950429,-1.481218682351769,17.177790856772,0.3705044250126874,0.003401354393950429,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.00269222749464763,11.5,1.7,0.00621144618492455,0.00269222749464763,4.5,6304960.257918031,1354960.257918031 
 12/08  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.450548268166994,-1.766314064302233,17.88147582558628,-1.8988523530615464,18.18936873706649,-1.8305250614328519,18.027442733416606,-1.906609127219914,18.030956158850522,-1.8225895950320734,19.091945187940787,-2.0348891478506723,16.450548268166994,28.209675063052387,734.1994829490866,0.0,17.88147582558628,25.482891740293876,0.0,54.722898971494374,18.18936873706649,25.137419989469443,0.0,66.78497719938076,18.027442733416606,25.233730085326513,0.0,62.787781475996155,18.030956158850522,25.40564524558025,0.0,61.98098254226289,19.091945187940787,23.353750233512685,0.0,149.82485469139982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.188089151167713,0.0033258020600322362,-1.7418127296035628,17.192866502826046,0.3705044250126874,0.0033258020600322362,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0026088330690941016,11.5,1.7,0.00621144618492455,0.0026088330690941016,4.5,6304960.257918031,1354960.257918031 
 12/08  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.582071439608054,-2.028754221363617,18.102341136416342,-2.1661641274632153,18.504388718876516,-2.098902589026082,18.27785258367581,-2.1738756810561193,18.264918027137984,-2.091187563685348,19.14307813776745,-2.299546175154451,16.582071439608054,27.36851928675444,760.8229936420489,0.0,18.102341136416342,24.57612041251015,0.0,63.946528854535416,18.504388718876516,24.0993087585822,0.0,80.87013683211296,18.27785258367581,24.291020319593063,0.0,73.74079896901173,18.264918027137984,24.479493771670583,0.0,71.53152213536663,19.14307813776745,22.769515521055865,0.0,145.58035855948344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.29264312783189,0.0032509583360803276,-2.0084268866296804,17.29755876962173,0.3705044250126874,0.0032509583360803276,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002504407078894109,11.5,1.7,0.00621144618492455,0.002504407078894109,4.5,6304960.257918031,1354960.257918031 
 12/08  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.75987942843844,-2.321368219242676,18.23165987845556,-2.484382416934227,18.640955508009917,-2.407946962882459,18.408560882665142,-2.4927871575010907,18.409187345579266,-2.398637889790549,19.17282471450472,-2.6244759654621115,16.75987942843844,26.40663691811668,746.0099979589982,0.0,18.23165987845556,23.735819661966293,0.0,60.658203028930075,18.640955508009917,23.283015622729145,0.0,78.57876873751383,18.408560882665142,23.45717814073202,0.0,70.7302696318427,18.409187345579266,23.642171226487427,0.0,69.57508799986005,19.17282471450472,22.116615820020606,0.0,134.44998756384933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.463089848296242,0.003173902788952213,-2.293720941815015,17.46814790746843,0.3705044250126874,0.003173902788952213,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0023901341721793983,11.5,1.7,0.00621144618492455,0.0023901341721793983,4.5,6304960.257918031,1354960.257918031 
 12/08  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.942591063330894,-2.649746104056775,18.40599880445145,-2.805546320520519,18.750646227028913,-2.721146286018528,18.54627245779368,-2.81481592272248,18.557673210621065,-2.7112226011501956,19.246778990566764,-2.956588040516343,16.942591063330894,25.39301386541218,720.4499142252916,0.0,18.40599880445145,22.852863559110357,0.0,60.17029457682804,18.750646227028913,22.523724127510622,0.0,73.83251787595532,18.54627245779368,22.63495394475428,0.0,67.5118779741473,18.557673210621065,22.81664612423677,0.0,67.20818737014406,19.246778990566764,21.40873506851547,0.0,126.03706412039708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.643290642673126,0.0030887146488974126,-2.616568125817308,17.648506196934633,0.3705044250126874,0.0030887146488974126,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0023411702298202375,11.5,1.7,0.00621144618492455,0.0023411702298202375,4.5,6304960.257918031,1354960.257918031 
 12/08  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.093128889006636,-2.946464761839578,18.464772534227148,-3.098376289064435,18.711220983993552,-3.0223620245696354,18.55203155331161,-3.10716276421123,18.588448975160492,-3.0139494253260146,19.293586013747014,-3.246531123038379,17.093128889006636,24.531665026411794,692.2606265429979,0.0,18.464772534227148,22.21377105620636,0.0,51.98279203491745,18.711220983993552,22.01388548699338,0.0,60.34677600196204,18.55203155331161,22.07615418810611,0.0,55.77320088506025,18.588448975160492,22.199598160376716,0.0,57.51746656613852,19.293586013747014,20.83090091326849,0.0,116.95647775684148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.804906587726908,0.0030098340264886722,-2.9227399286491673,17.81026801904239,0.3705044250126874,0.0030098340264886722,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002286778172953808,11.5,1.7,0.00621144618492455,0.002286778172953808,4.5,6304960.257918031,1354960.257918031 
 12/08  15:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.15870317925529,-3.2564065151445236,18.438205277909077,-3.404854983353144,18.596241132021152,-3.322878108129265,18.464541274721565,-3.4139322473131375,18.54437089739522,-3.31334947554555,19.322912284322605,-3.556514934808517,17.15870317925529,23.79995248454382,644.9300583359518,0.0,18.438205277909077,21.68282770177675,0.0,42.97014836348848,18.596241132021152,21.61810849007218,0.0,46.822528222148264,18.464541274721565,21.63033757857025,0.0,42.65984423741446,18.54437089739522,21.706031033511408,0.0,47.83475834256666,19.322912284322605,20.255680389300164,0.0,112.40582996374951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.891590590258616,0.002932644607136426,-3.2222881784001234,17.897094813021432,0.3705044250126874,0.002932644607136426,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002252725993412379,11.5,1.7,0.00621144618492455,0.002252725993412379,4.5,6304960.257918031,1354960.257918031 
 12/08  16:00:00,0.6375,0.0,0.0,0.0,0.0,0.0,17.144251128595656,-3.507389882905105,18.37249154294643,-3.601516823512214,18.44290523777291,-3.5392439265154585,18.327071237834875,-3.609204979463611,18.453264562334226,-3.5332917717895826,19.39076032029205,-3.7383172908924514,17.144251128595656,23.321683498841466,634.0549794959295,0.0,18.37249154294643,21.413108236316955,0.0,38.72848266467696,18.44290523777291,21.43130798881194,0.0,37.37647130527853,18.327071237834875,21.460250128677977,0.0,33.25009482600274,18.453264562334226,21.42819089374267,0.0,42.00988110708789,19.39076032029205,19.8619756352094,0.0,118.71651760627748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.879112521987615,0.0028637645395996596,-3.4904302693537623,17.884744197760362,0.3705044250126874,0.0028637645395996596,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,0.6375,0.00621144618492455,0.002308240320061954,11.5,0.6375,0.00621144618492455,0.002308240320061954,4.5,6304960.257918031,1354960.257918031 
 12/08  17:00:00,-0.6875,0.0,0.0,0.0,0.0,0.0,17.01804537990152,-3.685480409034911,18.071566008262046,-3.7622426361668437,18.156448873960855,-3.720380643959294,18.03266761671258,-3.7678512124979666,18.170659795875704,-3.716548460987809,19.36061423418768,-3.8725450797149277,17.01804537990152,23.157338120001867,607.3573487224514,0.0,18.071566008262046,21.52691035742972,0.0,23.893251601821873,18.156448873960855,21.488308838669575,0.0,25.83345407274976,18.03266761671258,21.569315628992065,0.0,19.695969718516437,18.170659795875704,21.476112454651386,0.0,29.556844659394017,19.36061423418768,19.674206870332966,0.0,125.32765118317809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.764914511310376,0.0028171627431477623,-3.679026633356129,17.770632435865572,0.3705044250126874,0.0028171627431477623,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,-0.6875,0.00621144618492455,0.0023179931237386807,11.5,-0.6875,0.00621144618492455,0.0023179931237386807,4.5,6304960.257918031,1354960.257918031 
 12/08  18:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.786072339684026,-3.8354713971567067,17.800984605167038,-3.878076709361781,17.91430438798315,-3.84325351144894,17.796684080570387,-3.882552331629569,17.91734518637103,-3.8398098822317945,19.280560446946378,-3.9679125407592433,16.786072339684026,23.204164392106936,603.8177009305732,0.0,17.800984605167038,21.68283263140281,0.0,20.030591652749706,17.91430438798315,21.592237847037428,0.0,24.479468518178635,17.796684080570387,21.68046275420133,0.0,18.63979185922193,17.91734518637103,21.594409872999346,0.0,27.237387595968983,19.280560446946378,19.613276964096194,0.0,136.50475651300138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.54290185013941,0.0027827454156354164,-3.816107699347314,17.54868348251481,0.3705044250126874,0.0027827454156354164,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0025716125107240776,11.5,-1.4749999999999999,0.00621144618492455,0.0025716125107240776,4.5,6304960.257918031,1354960.257918031 
 12/08  19:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,16.51671258448992,-3.8947664358543066,17.579721133271395,-3.9057662514431466,17.696705424106888,-3.893311923556982,17.590292886800235,-3.908117065553852,17.694382484154367,-3.8929321563085155,19.16797481832015,-3.962888672024823,16.51671258448992,23.486813434538707,635.6718940006913,0.0,17.579721133271395,21.935992388279374,0.0,23.82257117645804,17.696705424106888,21.79765669583405,0.0,27.92232603583227,17.590292886800235,21.9169805134575,0.0,23.347486046187385,17.694382484154367,21.801554455708988,0.0,30.640210608454368,19.16797481832015,19.759844932984585,0.0,148.83513743304906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.27383428960875,0.002763165165426874,-3.894582887079901,17.279652169297226,0.3705044250126874,0.002763165165426874,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.002654452684841308,11.5,-2.0125,0.00621144618492455,0.002654452684841308,4.5,6304960.257918031,1354960.257918031 
 12/08  20:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.247340351966383,-3.9354710117403457,17.451562736956525,-3.9408861738259087,17.555861686174744,-3.932491183829357,17.46935193505015,-3.942244920523124,17.549478977913882,-3.9317233128510027,19.101930090928562,-3.977205363217567,16.247340351966383,23.810968755346828,674.1414485009425,0.0,17.451562736956525,22.04835820411484,0.0,34.93137186525314,17.555861686174744,21.919206853445274,0.0,36.44103220578177,17.46935193505015,22.021055918595444,0.0,34.40668492665304,17.549478977913882,21.92946931326924,0.0,39.74053581138179,19.101930090928562,19.817247745390983,0.0,164.75900603459172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,16.005727319681895,0.0027557323777561947,-3.9262136610952774,17.011558959841057,0.3705044250126874,0.0027557323777561947,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.0027443716282983923,11.5,-1.8875000000000002,0.00621144618492455,0.0027443716282983923,4.5,6304960.257918031,1354960.257918031 
 12/08  21:00:00,-2.3874999999999997,0.0,0.0,0.0,0.0,0.0,16.02885437884058,-3.9361504209218494,17.34131264896558,-3.9424049880452054,17.431229481283992,-3.9418600480139494,17.36363626865543,-3.942884145205045,17.421358342970223,-3.942125691510029,19.037395182958917,-3.9619935942289404,16.02885437884058,24.144013191166263,731.6077433426458,0.0,17.34131264896558,22.199824312299974,0.0,44.77994172895677,17.431229481283992,22.07499712127064,0.0,43.78348084820141,17.36363626865543,22.167605086620124,0.0,44.071182171258386,17.421358342970223,22.08827724893437,0.0,47.585071309361865,19.037395182958917,19.922977481249365,0.0,178.14117024609777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,15.771411949104046,0.0027502491517594147,-3.942213428360441,16.777253740700232,0.3705044250126874,0.0027502491517594147,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.00621144618492455,0.0026655859309307984,11.5,-2.3874999999999997,0.00621144618492455,0.0026655859309307984,4.5,6304960.257918031,1354960.257918031 
 12/08  22:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,15.823767773487809,-3.971642001131915,17.231300266083608,-3.99842749058356,17.313462358840447,-3.988861867184315,17.25388304018233,-3.999323860504121,17.301398054488487,-3.987332207341093,18.962570469240095,-4.0181689528880415,15.823767773487809,24.389011620380177,751.1665041130461,0.0,17.231300266083608,22.248781136420604,0.0,52.41005301785543,17.313462358840447,22.151370555812807,0.0,49.69886785862684,17.25388304018233,22.215316072219036,0.0,51.314081306506694,17.301398054488487,22.171156252188766,0.0,53.95062674882024,18.962570469240095,19.921059562473413,0.0,188.48695166347272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,15.565259336957299,0.002743271471626319,-3.967618401788675,16.571114047128912,0.3705044250126874,0.002743271471626319,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.0025963947069113694,11.5,-2.425,0.00621144618492455,0.0025963947069113694,4.5,6304960.257918031,1354960.257918031 
 12/08  23:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,15.66482817337496,-4.019943082436192,17.196464979341645,-4.0481775086879965,17.254673270034907,-4.037863805949607,17.214514145241594,-4.049293007181506,17.240106358367456,-4.036682093200364,18.946828836717017,-4.069330387938006,15.66482817337496,24.537708907536256,803.7862600275105,0.0,17.196464979341645,22.203940992620947,0.0,62.64158845503283,17.254673270034907,22.141662543553558,0.0,56.72362821742831,17.214514145241594,22.176488627826977,0.0,60.659561978896704,17.240106358367456,22.164305121700465,0.0,61.51747284657279,18.946828836717017,19.85421379095738,0.0,200.14700455047392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,15.401502716178628,0.002730266678117645,-4.023384881947237,16.40738150439092,0.3705044250126874,0.002730266678117645,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.0025302821339054566,11.5,-2.2,0.00621144618492455,0.0025302821339054566,4.5,6304960.257918031,1354960.257918031 
 12/08  24:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,15.530431897236687,-4.0910762614079275,17.132207997584622,-4.138095053442328,17.180162889302093,-4.120956791525927,17.146213054624024,-4.139777795516279,17.16406595233361,-4.118657630102144,18.891159402887517,-4.16630710067267,15.530431897236687,24.601010965584724,821.9607680046854,0.0,17.132207997584622,22.12497467251068,0.0,68.51072707808288,17.180162889302093,22.08999269526138,0.0,60.98674784191928,17.146213054624024,22.10219787000795,0.0,65.91192257454617,17.16406595233361,22.11683476583965,0.0,66.10878708668139,18.891159402887517,19.76005381238873,0.0,206.64551914846982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,15.263253650491308,0.002714600786984856,-4.0909081194790025,16.269161445330028,0.3705044250126874,0.002714600786984856,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.002422445325678153,11.5,-2.2,0.00621144618492455,0.002422445325678153,4.5,6304960.257918031,1354960.257918031 
 12/09  01:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.411042008343538,-4.177732042092193,16.960020832472697,-4.228887590014567,17.011906664423712,-4.20749132480948,16.970496452324422,-4.231108756860278,16.995479551040315,-4.204907631160176,18.709783971656734,-4.26526930609731,15.411042008343538,24.608443696519963,821.3973711004996,0.0,16.960020832472697,22.195886938685824,0.0,64.47586331018181,17.011906664423712,22.16322975487376,0.0,57.84721210114765,16.970496452324422,22.176960999297556,0.0,61.826807268048356,16.995479551040315,22.191195469359986,0.0,62.62002816183008,18.709783971656734,19.81802540316221,0.0,201.90913996428515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.2899113377625,0.0,7.430876841832258,0.0,15.141821897001275,0.0026929124522842044,-4.177598168389592,16.147769852152148,0.3705044250126874,0.0026929124522842044,16.0,81.99999971649956,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.002368780205471702,11.5,-2.5749999999999997,0.00621144618492455,0.002368780205471702,4.5,3064960.257918031,1354960.257918031 
