Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/09  02:00:00,-2.1125,0.0,0.0,0.0,0.0,0.0,15.280071926808867,-4.275263567708853,16.861946482862976,-4.325457264699839,16.912847283488215,-4.3017255906391325,16.874070738598412,-4.328012095521168,16.89627579179904,-4.298961686605725,18.594035241732417,-4.367785661116001,15.280071926808867,24.611483822905807,814.5060948969001,0.0,16.861946482862976,22.15182430693416,0.0,66.20255599541764,16.912847283488215,22.124980986652748,0.0,59.23735093392975,16.874070738598412,22.129979681538817,0.0,63.58531664474293,16.89627579179904,22.15346217811641,0.0,64.14341644468624,18.594035241732417,19.788839820185203,0.0,202.2241147919209,0.0,0.5718612652386088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396692428945581,0.0,0.0,0.0,0.0,0.5718612652386088,0.714826581548261,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.28745305130835,0.000006014759565512242,7.430876841832258,0.0,15.018183872921277,0.0026704139185670405,-4.271491393084873,16.027906656221276,0.3705044250126874,0.0026704139185670405,16.0,81.999999716521,0.0,0.000006014759565512242,0.0,7.22,0.0,-2.1125,0.00621144618492455,0.002376922399349162,11.5,-2.1125,0.00621144618492455,0.002376922399349162,4.5,3064965.8824843657,1354960.257918031 
 12/09  03:00:00,-2.6999999999999997,0.0,0.0,0.0,0.0,0.0,15.17976026934607,-4.3727021527034395,16.812983778216488,-4.423802367078948,16.860935711196728,-4.401438546376889,16.824892122752942,-4.426356480389894,16.844350826495294,-4.398982003739006,18.550010887840447,-4.467994745124278,15.17976026934607,24.566300925992568,835.7765994287818,0.0,16.812983778216488,22.035622708026246,0.0,64.5328987579486,16.860935711196728,22.01049641015289,0.0,57.631742368980724,16.824892122752942,22.014179765981307,0.0,61.98838630849065,16.844350826495294,22.03828687195243,0.0,62.370704619179264,18.550010887840447,19.675001314572135,0.0,200.94993892839443,0.0,16.17929467592973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.1618696297031,0.0,0.0,0.0,0.0,16.17929467592973,20.22411834491216,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.09583479512291,0.00016846493430155654,7.430876841832258,0.0,14.902601353790596,0.0026471428122601197,-4.373976584919829,15.999946846935812,0.3705044250126874,0.0026471428122601197,16.0,81.99999971854416,0.0,0.00016846493430155654,0.0,7.22,0.0,-2.6999999999999997,0.00621144618492455,0.002308362409394867,11.5,-2.6999999999999997,0.00621144618492455,0.002308362409394867,4.5,3065117.775618858,1354960.257918031 
 12/09  04:00:00,-3.9875000000000003,0.0,0.0,0.0,0.0,0.0,15.08806717117916,-4.4736980600891885,16.72113091836363,-4.530999559631337,16.775817425045805,-4.506662760930702,16.726983185389958,-4.533713056839851,16.760339823991632,-4.503826197593699,18.513169803813355,-4.578485230749122,15.08806717117916,24.500154235527404,841.1792366366594,0.0,16.72113091836363,21.963196513184215,0.0,46.027817554409694,16.775817425045805,21.932430811889482,0.0,51.92905448270744,16.726983185389958,21.949953501902456,0.0,46.86376052679651,16.760339823991632,21.959307693976914,0.0,56.15972336724559,18.513169803813355,19.53574778478235,0.0,198.03416313253882,0.0,47.253641230116,0.0,0.0,11.208678653500986,0.0,7.7619770733137505,0.0,0.0,0.0,75.45751036058957,0.0,0.0,0.0,0.0,45.81847559348664,57.273094491858295,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,58.40883793660277,0.0004764422303817669,7.430876841832258,0.0,14.792208545041538,0.002623071298493828,-4.473528175899016,15.999988048039135,0.3705044250126874,0.002623071298493828,16.0,81.97543791807085,0.0,0.0003978161938769808,0.0,7.22,0.0,-3.9875000000000003,0.00621144618492455,0.0022498228374529246,11.5,-3.9875000000000003,0.00621144618492455,0.0022498228374529246,4.5,3065405.569590674,1354960.257918031 
 12/09  05:00:00,-5.1499999999999995,0.0,0.0,0.0,0.0,0.0,14.979985767831655,-4.586054769159419,16.700367430358764,-4.649154575891084,16.706856238218286,-4.623585374553629,16.699679438932144,-4.652030162755854,16.702428655580256,-4.620664239081027,18.481799889661268,-4.700067338930708,14.979985767831655,24.43627172577094,861.0953027201997,0.0,16.700367430358764,21.77197407566767,36.3403711909138,0.0,16.706856238218286,21.810451087951733,0.0,38.08887500443126,16.699679438932144,21.76758891655516,30.26599929775199,0.0,16.702428655580256,21.822040925914116,0.0,36.62670101576896,18.481799889661268,19.37242466372728,0.0,195.5526333666977,0.0,181.72269981231375,0.0,0.0,91.92714754364016,9.222189482171501,82.83858563623659,15.25329505926457,0.0,0.0,120.90294235471683,0.0,0.0,0.0,0.0,181.72269981231375,227.1533747653922,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,56.17942522175217,0.0016645123527064794,7.430876841832258,0.0,14.670662596457738,0.0025960229020351483,-4.590323136409447,15.999986391567361,0.3705044250126874,0.0025960229020351483,16.0,81.96860022320318,0.0,0.0006697874587583373,0.0,7.22,0.0,-5.1499999999999995,0.00621144618492455,0.0021487114870084724,11.5,-5.1499999999999995,0.00621144618492455,0.0021487114870084724,4.5,3066514.123985242,1354960.257918031 
 12/09  06:00:00,-5.9125,0.0,0.0,0.0,0.0,0.0,14.860605559516147,-4.719610817894493,16.699921842258654,-4.793095976182421,16.700764985387202,-4.764614451460178,16.699673610247018,-4.796254048002378,16.699592598769108,-4.7612739832489535,18.459874792671748,-4.849159346133103,14.860605559516147,24.346208403197974,902.321739715785,0.0,16.699921842258654,21.50693814993101,103.14145161830942,0.0,16.700764985387202,21.558109447882703,1.3602492891012048,6.051342411947246,16.699673610247018,21.501482977099364,96.75032075012405,0.0,16.699592598769108,21.56585908015299,1.3777414294586947,5.977779510943037,18.459874792671748,19.153847250717714,0.0,193.8134436019447,0.0,432.3702556222542,0.0,0.0,158.69031236983227,42.209383574181295,149.3201731672149,47.06727105738051,0.0,0.0,168.66264446605598,0.0,0.0,0.0,0.0,432.3702556222542,540.4628195278177,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,52.74864804776011,0.0035187433083665428,7.430876841832258,0.0,14.542917014433593,0.0025662395259127536,-4.725125189195408,15.99999125715795,0.3705044250126874,0.0025662395259127536,16.0,81.97568768237686,0.0,0.0009712338524683522,0.0,7.22,0.0,-5.9125,0.00621144618492455,0.002038244093175075,11.5,-5.9125,0.00621144618492455,0.002038244093175075,4.5,3068239.94211007,1354960.257918031 
 12/09  07:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,15.280289852891666,-5.275915809563395,20.11156967226882,-5.644451940176149,20.53549591683641,-6.05187373319659,20.026483146764388,-5.617229573342059,20.55113739153518,-6.119414971403447,20.5641699407911,-5.409747393000654,15.280289852891666,22.618632269346506,1861.5173935451685,0.0,20.11156967226882,16.219904634107593,3401.000722971107,0.0,20.53549591683641,15.285203651359613,1690.3886883423615,0.0,20.026483146764388,16.339807988746095,3273.724679468506,0.0,20.55113739153518,15.184457898302478,1696.2411011226473,0.0,20.5641699407911,16.052318545027305,2855.910962096536,0.0,0.0,22861.945653934286,0.0,0.0,3728.118687972682,1995.5056175707666,3576.9613898865264,2034.1993931379518,3216.394029768364,3320.6246253749146,3259.101063039967,0.0,0.0,0.0,0.0,22199.185686914556,27748.98210864319,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,70.58384546392526,0.4765065246075808,7.430876841832257,0.0,6.233797981048881,0.0020804842192225933,-7.153772136055426,15.961337107457236,0.3705044250126874,0.0020804842192225933,16.0,81.6784875448416,0.039921674181547,0.06708154652201756,0.0,7.219999999999999,0.0,4.501124403710926,0.31057230924622753,0.002005354929321058,11.5,4.501124403710926,0.31057230924622753,0.002005354929321058,4.5,3513383.3614721503,1354960.257918031 
 12/09  08:00:00,-5.7875,0.0,0.0,0.0,0.0,0.0,16.05149284970851,-6.336350735580938,21.845157652790135,-6.636821663705778,22.13275894460552,-7.0640555790378565,21.754598136747575,-6.595339956192198,22.1330911381046,-7.106521024968091,21.835729775106824,-6.184432832782058,16.05149284970851,19.643467921763808,2211.8260701195386,0.0,21.845157652790135,13.329928038479608,3262.663038376427,0.0,22.13275894460552,12.61607342237801,1212.0605616163361,0.0,21.754598136747575,13.452488025631967,3173.2193492792703,0.0,22.1330911381046,12.569113601392097,1469.8135632120106,0.0,21.835729775106824,13.866483203190135,2783.113573112079,0.0,0.0,20383.38787744277,0.0,0.0,3725.2073664307873,1621.962796083092,3604.246866371064,1922.1795832406385,3241.27984466367,3222.44133261923,3231.475707296217,0.0,0.0,0.0,0.0,20383.38787744277,25479.23484680346,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,70.9663078434167,0.4413756172248715,7.430876841832258,0.0,6.346268388771311,0.002056269772736117,-7.280769146240065,16.000319958934277,0.3705044250126874,0.002056269772736117,16.0,82.0,0.037236691052539406,0.06386790764200487,0.0,7.22,0.0,4.499995113638608,0.31057230924622753,0.0020148095792689676,11.5,4.499995113638608,0.31057230924622753,0.0020148095792689676,4.5,3480419.3999775797,1354960.257918031 
 12/09  09:00:00,-4.5375,11.0,5.0,11.0,5.0,20.0,17.232957266727087,-5.301945059440489,22.20133477159983,-3.22087021008022,22.21168800474329,-3.83436679370534,22.20172224293355,-3.168921365788993,22.201063729188654,-3.9511029197926626,22.199954015145117,-2.674106621097419,17.232957266727087,19.96680698003438,3204.6963311955924,0.0,22.20133477159983,17.610828871053425,1205.8375051688076,0.0,22.21168800474329,16.663721591189294,6.664793388759165,254.8698212513834,22.20172224293355,17.691413999516293,1305.8462786550344,0.0,22.201063729188654,16.5027776390796,547.4912006156376,0.0,22.199954015145117,18.46979561032633,98.93333019640042,116.4718533212386,0.0,10687.557836153723,0.0,0.0,1696.5328604420306,167.50989903267265,1770.2147551569187,1004.7391738236423,470.79226417134527,2831.435464183268,3166.1568014303543,0.0,0.0,0.0,0.0,10687.557836153723,13359.447295192154,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.67498873164182,0.13289410462206291,7.430876841832258,0.0,6.522697042311168,0.002173956602545427,-6.6427065845050635,15.999917089252294,0.3705044250126874,0.002173956602545427,16.0,82.0,0.03006104784455959,0.060361768460933954,0.0,7.22,0.0,4.499556533383416,0.31057230924622753,0.0021481127577116675,11.5,4.499556533383416,0.31057230924622753,0.0021481127577116675,4.5,32979469.93991119,1354960.257918031 
 12/09  10:00:00,-2.8374999999999995,11.0,5.0,11.0,5.0,20.0,18.26208507585232,-1.22641830429883,22.2011216591063,0.20369585647748822,23.041919674167012,-1.2483406207527876,22.201877210749664,0.34757008423707025,22.202538808646587,-1.6150998068986073,22.822743028529487,1.6556434546585816,18.26208507585232,26.346737875416736,2981.207837870572,0.0,22.2011216591063,23.152185648425384,87.85895819951034,66.17600942179013,23.041919674167012,19.56590731117974,0.0,471.9671095814643,22.201877210749664,23.403229301530125,289.3763809426104,0.0,22.202538808646587,19.973377545316158,96.40036102809412,0.0,22.822743028529487,24.80061608663145,0.0,539.1272408502102,0.0,7229.576436874249,0.0,0.0,513.675806610248,0.0,754.541608537268,554.2267655139655,0.0,2299.2860372379882,3102.6682975268627,0.0,0.0,0.0,0.0,7229.576436874249,9036.970546092809,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.79971448292527,0.08985837885122396,7.430876841832258,0.0,6.698232005292791,0.0024772986409715442,-5.122557584515244,16.000403448391246,0.3705044250126874,0.0024772986409715442,16.0,82.0,0.02181656479412311,0.0571668318341746,0.0,7.22,0.0,4.498759114323208,0.31057230924622753,0.002321077911510038,11.5,4.498759114323208,0.31057230924622753,0.002321077911510038,4.5,43289148.73558962,1354960.257918031 
 12/09  11:00:00,-1.8875000000000002,11.0,5.0,11.0,5.0,20.0,19.23240499496486,0.7625036906153888,22.200974043338423,1.4453432225322889,23.34679873872415,-0.34569400967901315,22.201384822985574,1.6574713360123166,22.20129595271755,-1.0229193009592883,23.268855229149743,3.957477809928859,19.23240499496486,28.96714878898151,2768.770667703202,0.0,22.200974043338423,25.341662382694388,0.0,424.60479247092474,23.34679873872415,20.696958442070574,0.0,492.70105563017705,22.201384822985574,25.7297697517914,2.599450611226416,74.75084128076577,22.20129595271755,20.97571818511277,0.0,76.1647427021698,23.268855229149743,28.398987853369718,0.0,575.2231610699436,0.0,5875.458161393813,0.0,0.0,68.77560882480408,0.0,393.9709306143079,381.9180463742414,0.0,2001.6808730492453,3045.307071776172,0.0,0.0,0.0,0.0,5875.458161393813,7344.322701742264,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.74987330801686,0.07686998009868634,7.430876841832258,0.0,6.852071037801421,0.002526625185445914,-4.8837941857486165,16.000032603044772,0.3705044250126874,0.002526625185445914,16.0,82.0,0.017821643852004083,0.05445740958539837,0.0,7.22,0.0,4.4999235527672985,0.31057230924622753,0.0022556341941172646,11.5,4.4999235527672985,0.31057230924622753,0.0022556341941172646,4.5,44627018.05343666,1354960.257918031 
 12/09  12:00:00,-1.7,8.8,4.0,8.8,4.0,16.0,19.947306955731904,1.2104977945960247,22.20148608547915,1.0459330429082392,22.47880186612825,-1.0852047964050449,22.201510004968966,1.300745197570642,22.20175498841663,-1.7068604088940305,23.377662864244265,4.351687813091583,19.947306955731904,28.621636935976547,2391.3919148889345,0.0,22.20148608547915,24.626769255075686,0.0,159.22400982913604,22.47880186612825,20.52019649273693,0.0,427.52928786019106,22.201510004968966,25.082074483565812,14.020760564595605,20.88500948327811,22.20175498841663,19.820444599681984,0.0,50.628788017582025,23.377662864244265,28.999708983982313,0.0,584.1509937072033,0.0,6061.904554555935,0.0,0.0,333.31186646001913,6.844428452825274,458.9612052568193,407.34657107443593,0.0,1942.6328995754425,2993.093104378687,0.0,0.0,0.0,0.0,6061.904554555935,7577.380693194918,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.88445466469999,0.07574808636656204,7.430876841832258,0.0,6.989858953953471,0.002418566780286817,-5.4007074998153914,16.000018337485926,0.3705044250126874,0.002418566780286817,16.0,82.0,0.017083419366407428,0.05211780184789972,0.0,7.22,0.0,4.50104329684982,0.31057230924622753,0.0020779736371444634,11.5,4.50104329684982,0.31057230924622753,0.0020779736371444634,4.5,43275932.77949253,1354960.257918031 
 12/09  13:00:00,-1.7,4.4,2.0,4.4,2.0,8.0,20.30070818498642,0.22099413008051638,22.202121382561025,-0.7553771223301191,22.202935309543054,-3.0445868482194554,22.202589385351217,-0.503625381900286,22.20046842364401,-3.389193389863607,23.01106296859507,2.9175017912232075,20.30070818498642,26.05595671038914,1988.713911122354,0.0,22.202121382561025,21.466111597561554,172.18325402149668,0.0,22.202935309543054,17.734375964364617,0.0,132.22586572506617,22.202589385351217,21.902528698847284,277.7965501911029,0.0,22.20046842364401,17.2253590804986,74.69811851962515,0.0,23.01106296859507,26.815638037401328,0.0,554.7398183575149,0.0,7008.913777849447,0.0,0.0,663.6119346309754,282.85447846397193,742.7195204209544,532.2179105766309,0.0,1942.2594257224177,2968.1561123065794,0.0,0.0,0.0,0.0,7008.913777849447,8761.142222311808,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.37586039724482,0.08117298653025642,7.430876841832258,0.0,7.055193992077778,0.0022833641180827974,-6.072071216153454,16.000898967951237,0.3705044250126874,0.0022833641180827974,16.0,82.0,0.017078760810061842,0.05104293332698202,0.0,7.22,0.0,4.50126341080085,0.31057230924622753,0.00195439308284847,11.5,4.50126341080085,0.31057230924622753,0.00195439308284847,4.5,39230952.39348216,1354960.257918031 
 12/09  14:00:00,-1.7,8.8,4.0,8.8,4.0,16.0,20.599716801406036,-1.29783419604456,22.200745079750995,-1.2856551562408685,22.201028798418665,-3.1768865574446155,22.201194231611666,-1.0736031376316422,22.202326199736348,-3.4144710674187797,23.192067276153125,2.0126078253436064,20.599716801406036,22.619456048304983,2018.076739902991,0.0,22.200745079750995,20.528375701039707,28.125007929949845,6.4413023027200325,22.201028798418665,17.524142987785588,0.0,130.3622380739249,22.201194231611666,20.89229838337078,35.082234705091196,0.0,22.202326199736348,17.174924645593293,0.0,37.66650458702634,23.192067276153125,24.851855565010304,0.0,568.4744797559538,0.0,6597.0631258627955,0.0,0.0,513.3176130254433,284.44972815539836,500.5154790045896,420.04148136155027,0.0,1942.1458424008147,2951.752840175272,0.0,0.0,0.0,0.0,6597.0631258627955,8246.328907328494,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.51485486212717,0.07693474196919446,7.430876841832258,0.0,7.098548292467604,0.0022230882491890043,-6.3794961137974475,16.001368507622278,0.3705044250126874,0.0022230882491890043,16.0,82.0,0.017077207957946646,0.050351069417616474,0.0,7.22,0.0,4.5006165241190725,0.31057230924622753,0.001979263414092408,11.5,4.5006165241190725,0.31057230924622753,0.001979263414092408,4.5,41926990.311177716,1354960.257918031 
 12/09  15:00:00,-2.0125,11.0,5.0,11.0,5.0,20.0,20.881518281653037,-0.6753247367901478,22.201752157547894,-0.1371465781512498,22.20137627351697,-2.1135563332290555,22.201190139546792,0.08018877406817879,22.201586325226682,-2.391601049513313,23.47979017901389,3.271107646472452,20.881518281653037,23.410351881943424,2090.3231629572747,0.0,22.201752157547894,22.560599010068564,0.0,19.767812130028574,22.20137627351697,19.15726255512702,0.0,103.9573235901886,22.201190139546792,22.9428945233713,6.578659276701899,21.90255035373781,22.201586325226682,18.71575736872081,0.0,74.06798003955106,23.47979017901389,26.717578249282845,0.0,591.5774122096974,0.0,6548.732935628294,0.0,0.0,472.0799908539392,310.9224960021993,450.25630914218345,383.6870117552403,0.0,2039.8325821125295,2934.3917098209686,0.0,0.0,0.0,0.0,6548.732935628294,8185.916169535368,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.624339308351374,0.07677832026905304,7.430876841832258,0.0,7.145381294624615,0.002252866626830071,-6.233153793505312,16.00127433306543,0.3705044250126874,0.002252866626830071,16.0,82.0,0.018303780727201402,0.049629746125812224,0.0,7.22,0.0,4.499677292741129,0.31057230924622753,0.0020060286081888656,11.5,4.499677292741129,0.31057230924622753,0.0020060286081888656,4.5,42826848.16724779,1354960.257918031 
 12/09  16:00:00,-2.2,11.0,5.0,11.0,5.0,20.0,21.021153938724893,0.3015763899315871,22.201930586502904,0.5349881111364785,22.201928631373963,-1.8052055345723268,22.202385718417627,0.7892530629899295,22.20147840861685,-2.1300045452169805,23.44503238689871,4.307608966433315,21.021153938724893,25.082225834504285,2041.613082970559,0.0,22.201930586502904,23.730544335657346,89.99630942648645,0.0,22.201928631373963,19.653027049109696,16.027613503748512,5.065742435883806,22.202385718417627,24.169917783671117,197.6183739495773,0.0,22.20147840861685,19.12739856153923,6.231018388340715,7.530848416040442,23.44503238689871,28.794289763228885,0.0,589.3355420921263,0.0,7068.740715822929,0.0,0.0,581.5223435915283,425.69457330031696,662.5977861437125,456.344371929444,0.0,2098.5167842779447,2921.9284450807554,0.0,0.0,0.0,0.0,7068.740715822929,8835.92589477866,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.01737112434816,0.08048034300832654,7.430876841832258,0.0,7.17756859476396,0.0022143076712837564,-6.430148105172638,16.00075023023475,0.3705044250126874,0.0022143076712837564,16.0,82.0,0.01905463923476165,0.049117895370147574,0.0,7.22,0.0,4.500850463498335,0.31057230924622753,0.0018987664248901848,11.5,4.500850463498335,0.31057230924622753,0.0018987664248901848,4.5,41030289.20799757,1354960.257918031 
 12/09  17:00:00,-2.5749999999999997,11.0,5.0,11.0,5.0,20.0,21.033011288160417,0.5698778346532634,22.2023948226595,0.5654591084648222,22.201785311834946,-2.016796022546,22.20353771759823,0.846719070861318,22.203099277998128,-2.366322533295399,23.219922669440926,4.649217157600621,21.033011288160417,25.55386730609383,2022.982210705217,0.0,22.2023948226595,23.782018830613836,493.16821906640894,0.0,22.201785311834946,19.309063884963614,150.74949603791742,0.0,22.20353771759823,24.268371509102728,484.5447005260281,0.0,22.203099277998128,18.750906229704363,149.21187836150085,0.0,23.219922669440926,29.89356473133602,0.0,571.6700287629687,0.0,8160.892756544105,0.0,0.0,983.2588277111877,565.1126173453713,948.4710488333756,606.6118228065524,0.0,2215.0548909295785,2919.0565416892546,0.0,0.0,0.0,0.0,8160.892756544105,10201.11594568013,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.21262781686495,0.08949527406441071,7.430876841832258,0.0,7.1842381993967335,0.0021364030451328383,-6.837994483403505,16.001003115649855,0.3705044250126874,0.0021364030451328383,16.0,82.0,0.020607500431562457,0.04900097827277812,0.0,7.22,0.0,4.499509176467317,0.31057230924622753,0.0017815369480948693,11.5,4.499509176467317,0.31057230924622753,0.0017815369480948693,4.5,37438690.10114138,1354960.257918031 
 12/09  18:00:00,-3.4875,11.0,5.0,11.0,5.0,20.0,20.96612037040061,0.5461226604730034,22.20290809790749,0.5404612193627285,22.202089590994802,-2.163954017178514,22.203401276015548,0.8404377143534869,22.20165695784882,-2.523128234605309,23.172610236251902,4.8040332211266605,20.96612037040061,25.615119250789178,2038.9021189848793,0.0,22.20290809790749,23.738312701273685,579.7020956699862,0.0,22.202089590994802,19.072315187689533,182.14560505781674,0.0,22.203401276015548,24.257580890302616,536.9007178529889,0.0,22.20165695784882,18.507361170950325,181.50454585174953,0.0,23.172610236251902,30.304779969765672,0.0,568.1371183967701,0.0,8681.984512170176,0.0,0.0,1069.629921263133,596.5674957325152,1000.7109376845348,638.8508893527184,0.0,2500.14089262553,2921.7770519443384,0.0,0.0,0.0,0.0,8681.984512170176,10852.480640212718,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.26824938340369,0.09546419270541173,7.430876841832258,0.0,7.174477853909252,0.002099622081471084,-7.037108187821577,15.999119475975133,0.3705044250126874,0.002099622081471084,16.0,82.0,0.024697551249139797,0.04910879210460602,0.0,7.22,0.0,4.498162916391985,0.31057230924622753,0.0017378583203225095,11.5,4.498162916391985,0.31057230924622753,0.0017378583203225095,4.5,37444277.35026678,1354960.257918031 
 12/09  19:00:00,-4.5875,5.5,2.5,5.5,2.5,10.0,20.540434362770043,0.017456514616319363,22.20334037125943,-0.7847932996550486,22.202271141457242,-3.5454659401861384,22.20366981774745,-0.491109481265497,22.20270302409962,-3.8882511497925965,22.363773760996406,3.598601702340928,20.540434362770043,25.267471021458743,1547.342629473676,0.0,22.20334037125943,21.412489840752826,1313.0270367557866,0.0,22.202271141457242,17.000694175300232,507.2360514317914,0.0,22.20366981774745,21.921447711109167,1256.0564585977627,0.0,22.20270302409962,16.512712269134603,507.8458271956989,0.0,22.363773760996406,29.262547701978114,0.0,367.4206540177255,0.0,11278.499835413986,0.0,0.0,1801.0011372983029,921.1600061608385,1717.8090477817682,964.7964415706689,135.596495033831,2844.809016778338,2943.0060888868834,0.0,0.0,0.0,0.0,11278.499835413986,14098.124794267485,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.730975211259796,0.1267245786332703,7.430876841832258,0.0,7.118088644176893,0.002064925752406562,-7.228758450984417,16.000099944829866,0.3705044250126874,0.002064925752406562,16.0,82.0,0.03024608739871224,0.04998451874015535,0.0,7.22,0.0,4.499489066961061,0.31057230924622753,0.001712473418590527,11.5,4.499489066961061,0.31057230924622753,0.001712473418590527,4.5,23073555.192963198,1354960.257918031 
 12/09  20:00:00,-6.062499999999999,0.0,0.0,0.0,0.0,0.0,19.952001830231474,-2.096712615729603,22.204392939375943,-3.9189137250379162,22.201757111159832,-6.342593652293834,22.203925359715786,-3.6369848519026524,22.20245824663641,-6.576850654514419,22.202962768020694,0.18792380244103774,19.952001830231474,22.058144542441326,1143.4098091582123,0.0,22.204392939375943,16.513866561275556,1980.9100271366542,0.0,22.201757111159832,13.409664968086584,809.3417701125968,0.0,22.203925359715786,16.914023148432456,1918.4072132469455,0.0,22.20245824663641,13.137230161906993,809.489806036271,0.0,22.202962768020694,23.12467978596839,785.9515897438112,0.0,0.0,14880.442427013091,0.0,0.0,2468.864579974335,1223.2069173993907,2379.982416834113,1266.389324449519,1270.9174290914912,3306.2469501177266,2974.421140230448,0.0,0.0,0.0,0.0,14880.442427013091,18600.553033766362,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.33324328296311,0.18095896264366612,7.430876841832258,0.0,7.031568342751675,0.0019213261464783248,-8.056435250053816,16.00001596084577,0.3705044250126874,0.0019213261464783248,16.0,82.0,0.039040360805538965,0.05130971144887238,0.0,7.22,0.0,4.499911757874598,0.31057230924622753,0.0016374229100345852,11.5,4.499911757874598,0.31057230924622753,0.0016374229100345852,4.5,12324461.383723546,1354960.257918031 
 12/09  21:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,19.114713346516155,-4.299825899662737,19.36527757477417,-5.16058818632749,19.634546151171335,-5.934042734464658,19.398832941480087,-4.9939101414449905,19.63650734165062,-5.908583867624722,20.83323854012864,-2.0670597222278326,19.114713346516155,19.265833337317126,648.1121958915704,0.0,19.36527757477417,17.655259122810556,41.09703584394323,7.2013146124641585,19.634546151171335,16.28412872002074,18.10999691410276,7.54208572844453,19.398832941480087,17.86780213173524,36.648119476402044,7.078001459249368,19.63650734165062,16.323027691118703,19.760414968256363,8.243003482361015,20.83323854012864,20.908597421823877,0.0,82.11175474316478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.979015249386265,0.0,7.430876841832258,0.0,18.786448796627173,0.0026658530861713905,-4.2722261379880475,19.792446881589612,0.3705044250126874,0.0026658530861713905,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-7.0125,0.00621144618492455,0.0015950927463531902,11.5,-7.0125,0.00621144618492455,0.0015950927463531902,4.5,7114960.257918031,1354960.257918031 
 12/09  22:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,18.04951399387143,-4.628535104804412,17.9970305440281,-5.143551015381537,18.34918218864709,-5.033621442457747,18.023331004641143,-5.101094611351462,18.35789596881286,-4.985457694355214,19.823753326423574,-3.5933676108779995,18.04951399387143,20.0289789996938,322.0585739006549,0.0,17.9970305440281,19.23013836495275,69.06990447403115,0.0,18.34918218864709,18.98871225537365,34.68340263018973,0.0,18.023331004641143,19.267862418774886,63.41475163530674,0.0,18.35789596881286,19.056331399277337,37.62996350122023,0.0,19.823753326423574,19.577045836112948,0.0,75.39161001532011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.979015249386265,0.0,7.430876841832258,0.0,17.8613275299539,0.002576051063992622,-4.668820030174826,18.86749193259047,0.3705044250126874,0.002576051063992622,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0015926986102217215,11.5,-7.2,0.00621144618492455,0.0015926986102217215,4.5,3064960.257918031,1354960.257918031 
 12/09  23:00:00,-6.512499999999999,0.0,0.0,0.0,0.0,0.0,17.195996838903234,-4.893162293911664,17.41811965432331,-5.256287920433087,17.719501137343983,-5.079917292443983,17.43916548632343,-5.255752877064376,17.72596952055207,-5.056039404582007,19.35545994233402,-4.591185273616669,17.195996838903234,20.66397703417338,398.85120337717467,0.0,17.41811965432331,19.752225898150776,46.2689478772204,0.0,17.719501137343983,19.674807401072506,18.854151690989454,0.0,17.43916548632343,19.726850475423035,42.222283645353,0.0,17.72596952055207,19.706961663470246,20.32783065629127,0.0,19.35545994233402,18.515479661361496,0.0,106.71471234799867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.979015249386265,0.0,7.430876841832258,0.0,16.994998048618086,0.002528527192879943,-4.886381652999521,18.001250501294148,0.3705044250126874,0.002528527192879943,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.512499999999999,0.00621144618492455,0.0016495258183659035,11.5,-6.512499999999999,0.00621144618492455,0.0016495258183659035,4.5,3064960.257918031,1354960.257918031 
 12/09  24:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,16.49622861969021,-5.190524138634254,17.046000638746428,-5.449891945994844,17.29323182493016,-5.311593363206709,17.062135993163153,-5.459605832665488,17.295158175896105,-5.297694391685575,19.019904821053878,-5.216481883367674,16.49622861969021,21.05988162016619,505.8130781774389,0.0,17.046000638746428,19.889963785614313,18.280259511414215,0.0,17.29323182493016,19.81453468001574,1.724014921735943,2.850022145336993,17.062135993163153,19.85308716784611,16.094008688382985,0.0,17.295158175896105,19.835725290032887,1.7896428292658015,3.1744150774489412,19.019904821053878,17.923042139680764,0.0,137.35429623635002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.979015249386265,0.0,7.430876841832258,0.0,16.270031621722925,0.002465084956295675,-5.182413896069927,17.27640163995317,0.3705044250126874,0.002465084956295675,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.475,0.00621144618492455,0.001630163349340238,11.5,-6.475,0.00621144618492455,0.001630163349340238,4.5,3064960.257918031,1354960.257918031 
 12/10  01:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,15.9297540660278,-5.508149778366621,16.76002320902329,-5.719383892540629,16.951239800552376,-5.6082756564118315,16.770420665587697,-5.730724516475295,16.948766619880118,-5.597221429307021,18.760282480421555,-5.694855442628922,15.9297540660278,21.248313480128566,594.968967277857,0.0,16.76002320902329,19.79101914054107,20.521655046275384,2.7322663553394477,16.951239800552376,19.739704534216596,0.0,18.06910650349613,16.770420665587697,19.758666025471047,13.916446456732274,3.0940910242431983,16.948766619880118,19.76154864990415,0.0,19.75645086603197,18.760282480421555,17.483733896900468,0.0,163.76224618661104,0.0,14.726517544364848,0.0,0.0,24.04625891142744,0.0,17.526444050237373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.726517544364848,18.40814693045606,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.89869274506066,0.00018185765979533485,7.430876841832258,0.0,15.674677035365127,0.002400069124911197,-5.49315765458652,16.681167563830403,0.3705044250126874,0.002400069124911197,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.0015950927463531902,11.5,-7.0125,0.00621144618492455,0.0015950927463531902,4.5,3065130.628944997,1354960.257918031 
 12/10  02:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,15.471068419056683,-5.824777875814078,16.700091918799107,-5.9891934943208085,16.728973679949007,-5.897955518482375,16.69996166232438,-5.999787889901133,16.72551432779966,-5.888927302467281,18.599108183702022,-6.060100467564985,15.471068419056683,21.294614935391134,694.9751369598564,0.0,16.700091918799107,19.410935041057385,121.67740177975134,0.0,16.728973679949007,19.527981043751705,0.0,22.945010186089064,16.69996166232438,19.39339043682833,110.7157127057348,0.0,16.72551432779966,19.54747155690953,0.0,23.864651622177064,18.599108183702022,17.114545075755885,0.0,188.87471941169076,0.0,141.75435103798011,0.0,0.0,161.28869367201804,12.387480243680617,148.20639604132168,14.868874637718468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.75435103798011,177.19293879747514,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.26104397611914,0.0015350331196668232,7.430876841832258,0.0,15.194204443958967,0.0023351415394590024,-5.8112063846196484,16.200815347643623,0.3705044250126874,0.0023351415394590024,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0015926986102217215,11.5,-7.2,0.00621144618492455,0.0015926986102217215,4.5,3066396.218453544,1354960.257918031 
 12/10  03:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,15.11880513347817,-6.096847848679625,16.69990986272873,-6.232223380718706,16.699985681750356,-6.163178985605359,16.7001045058516,-6.240955262441472,16.69993825604317,-6.156609030338103,18.506696720145015,-6.334598811016905,15.11880513347817,21.277793968093327,810.325706009153,0.0,16.69990986272873,19.00880347201052,204.17221284611804,0.0,16.699985681750356,19.122288564230374,27.98625526661857,0.0,16.7001045058516,18.994248633735623,194.05140803733866,0.0,16.69993825604317,19.133190330290763,28.440689097030372,0.0,18.506696720145015,16.811092182965275,0.0,197.40539635727384,0.0,415.0411555164611,0.0,0.0,259.7078612510883,74.82076376686773,246.6425674581624,80.11820977022711,0.0,0.0,65.95309218845165,0.0,0.0,0.0,0.0,415.0411555164611,518.8014443955764,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,54.050049745904865,0.003503804039165671,7.430876841832258,0.0,14.816700114421979,0.0022783644691771825,-6.095981940721305,15.999826705932614,0.3705044250126874,0.0022783644691771825,16.0,82.0,0.0,0.0003489075592349373,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0015415829354540839,11.5,-7.575,0.00621144618492455,0.0015415829354540839,4.5,3068227.681506218,1354960.257918031 
 12/10  04:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.846231361937878,-6.3661190501962555,16.70007060572194,-6.498112417368276,16.70018490808506,-6.436065758891827,16.700330198742563,-6.5057517424718,16.700307771023063,-6.429515309000315,18.425940041321624,-6.612542615378109,14.846231361937878,21.15744575674017,905.3181616894665,0.0,16.70007060572194,18.57713539923966,271.20654359080936,0.0,16.70018490808506,18.676898701400752,63.635538842408494,0.0,16.700330198742563,18.564565167674765,259.9118843144252,0.0,16.700307771023063,18.68732265896675,63.529135601987775,0.0,18.425940041321624,16.49539947420094,0.0,191.02026565259678,0.0,829.4565922620257,0.0,0.0,326.7436379233505,110.47281239658916,312.50942579115576,115.22218088792269,0.0,0.0,173.75989159040097,0.0,0.0,0.0,0.0,829.4565922620257,1036.820740327532,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,47.31576811129366,0.005691414067173409,7.430876841832258,0.0,14.528302460717729,0.002227706830798604,-6.362911786070719,15.99992188434392,0.3705044250126874,0.002227706830798604,16.0,82.0,0.0,0.001005336249163269,0.0,7.22,0.0,-7.8,0.00621144618492455,0.001512346760293833,11.5,-7.8,0.00621144618492455,0.001512346760293833,4.5,3070251.7944309264,1354960.257918031 
 12/10  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.6306879109211,-6.628069789203835,16.699506444677866,-6.7512300830821586,16.699515096653446,-6.692619489038247,16.69973651053248,-6.7582883404901315,16.699285545436542,-6.68632502952005,18.369424328373672,-6.869752678261381,14.6306879109211,20.97347092713745,980.8907261914662,0.0,16.699506444677866,18.17528273947571,307.7637988426032,0.0,16.699515096653446,18.267759024946486,82.03487324937146,0.0,16.69973651053248,18.16390718112757,296.0436083360452,0.0,16.699285545436542,18.27798406328891,81.95569663623382,0.0,18.369424328373672,16.189269856591785,0.0,186.55025433446377,0.0,1265.598473027903,0.0,0.0,363.24788521090005,128.82022822001352,348.58879640867605,133.56540784967746,0.0,0.0,257.80981675320663,0.0,0.0,0.0,0.0,1265.598473027903,1581.9980912848787,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,45.57793406698201,0.008318277401788305,7.430876841832258,0.0,14.303358270630703,0.002178478514154503,-6.6248215562312485,15.999964509821245,0.3705044250126874,0.002178478514154503,16.0,82.0,0.0,0.0015709848540020662,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0015129145834379563,11.5,-7.8,0.00621144618492455,0.0015129145834379563,4.5,3072688.813762007,1354960.257918031 
 12/10  06:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,14.46449114936247,-6.861732734523807,16.70001663826023,-6.96548193865514,16.69946130158986,-6.9128347311847325,16.700129199009854,-6.971898477694389,16.700237639693572,-6.907358640762929,18.358853535760815,-7.0806877234080225,14.46449114936247,20.775265122691003,1040.7900220302029,0.0,16.70001663826023,17.84014620437919,308.8316057860464,0.0,16.69946130158986,17.92244966498765,83.51963442074333,0.0,16.700129199009854,17.83009073821692,297.0933528144516,0.0,16.700237639693572,17.930076644216676,83.85314036680495,0.0,18.358853535760815,15.906220853067554,0.0,185.70187943911208,0.0,1438.6028054836738,0.0,0.0,364.34882728101354,130.29606075182238,349.66100001903374,135.52726297597175,0.0,0.0,325.2015598578977,0.0,0.0,0.0,0.0,1438.6028054836738,1798.2535068545922,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,48.05690629417691,0.010148470531431386,7.430876841832258,0.0,14.122930611500902,0.0021329497196355546,-6.860621257730803,15.99998310855975,0.3705044250126874,0.0021329497196355546,16.0,82.0,0.0,0.0020524707846010857,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.0015188544623095965,11.5,-8.1125,0.00621144618492455,0.0015188544623095965,4.5,3074399.703800724,1354960.257918031 
 12/10  07:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,14.86033161831357,-7.591415802740313,19.926972230575252,-8.066328172713316,20.381121767242895,-8.604595631369204,19.844424199107785,-8.031514099492142,20.40031992996269,-8.69542417217972,20.472240532365873,-7.785028908122536,14.86033161831357,19.03122552358046,1965.6983442609276,0.0,19.926972230575252,13.306578792345418,3422.558478700144,0.0,20.381121767242895,12.374708127194928,1705.3415366544127,0.0,19.844424199107785,13.411790549670492,3293.96828176076,0.0,20.40031992996269,12.26522456728219,1712.2381564625753,0.0,20.472240532365873,13.149126021037906,2869.651782428864,0.0,0.0,23416.11691568217,0.0,0.0,3733.5675554282752,1998.9493845721913,3582.1465638810487,2037.7685738337136,3221.437178451599,4006.196807594609,3285.8108008305726,0.0,0.0,0.0,0.0,22768.696957435168,28460.871196793956,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,70.73327234752384,0.49468254429861463,7.430876841832257,0.0,6.166456695146167,0.001604197494981604,-10.100037795657212,15.974072052843631,0.3705044250126874,0.001604197494981604,16.0,81.69744073029099,0.056915395650708495,0.06826384474388991,0.0,7.219999999999999,0.0,4.501204184531006,0.31057230924622753,0.0015228582768803108,11.5,4.501204184531006,0.31057230924622753,0.0015228582768803108,4.5,3530528.351722942,1354960.257918031 
 12/10  08:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,15.623594476644714,-9.004797984355191,21.60250073618137,-9.395392946462785,22.07628424151788,-9.993504576749308,21.481977850347096,-9.339068336757332,22.034234125403824,-10.055714676228254,21.720728212542188,-8.799946873502273,15.623594476644714,16.002069036926624,2311.0676378759663,0.0,21.60250073618137,10.633243030813453,3312.1221672555225,0.0,22.07628424151788,9.791471228105994,1137.6580257686035,0.0,21.481977850347096,10.764770916605773,3192.510015036516,0.0,22.034234125403824,9.76207923577926,1538.120273419925,0.0,21.720728212542188,11.121759108801381,2791.5126128255943,0.0,0.0,21209.018518553374,0.0,0.0,3754.9576992691855,1543.4304267094885,3602.6379419619057,1982.7887101260817,3240.1415339873706,4006.277438833543,3252.64947616845,0.0,0.0,0.0,0.0,21209.018518553374,26511.273148191714,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,71.16377582217709,0.46713603821036054,7.430876841832258,0.0,6.280648156317182,0.001569182339496975,-10.351782776004612,16.000082269890157,0.3705044250126874,0.001569182339496975,16.0,82.0,0.05613344882773105,0.06505984430812264,0.0,7.22,0.0,4.501448326690381,0.31057230924622753,0.001523430056301715,11.5,4.501448326690381,0.31057230924622753,0.001523430056301715,4.5,3504715.840401116,1354960.257918031 
 12/10  09:00:00,-7.3,11.0,5.0,11.0,5.0,20.0,16.8478327920838,-7.945539294125378,22.200746558810856,-5.6086126150620395,22.428935506195014,-6.3865858569560405,22.20043287038161,-5.560301775061026,22.200475908137737,-6.548061372048265,22.199825587069835,-4.886879258807305,16.8478327920838,16.29039217956548,3348.4972725945527,0.0,22.200746558810856,14.397474715054377,1447.5859623743322,0.0,22.428935506195014,13.215821214825057,0.0,346.5522296832685,22.20043287038161,14.460868727938063,1644.5957950335735,0.0,22.200475908137737,13.22539773171096,668.3715929468235,0.0,22.199825587069835,15.342120397889419,220.35018726345777,14.239354896960265,0.0,12407.337609744076,0.0,0.0,1937.2149791106226,83.34528265914341,2107.728425098034,1124.8804201405915,693.587533239101,3692.9016603193704,3184.443953675989,0.0,0.0,0.0,0.0,12407.337609744076,15509.172012180094,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.867004445687,0.1647078574615748,7.430876841832258,0.0,6.4634566350060805,0.0015837530373924292,-10.249739954379738,15.999966817944658,0.3705044250126874,0.0015837530373924292,16.0,82.0,0.04784201916816351,0.06132304404294693,0.0,7.22,0.0,4.49989767299224,0.31057230924622753,0.001532986677896757,11.5,4.49989767299224,0.31057230924622753,0.001532986677896757,4.5,33009380.598551214,1354960.257918031 
 12/10  10:00:00,-5.6375,11.0,5.0,11.0,5.0,20.0,17.964865494669468,-3.8321977835979406,22.20103159929979,-2.302339964972471,24.035070938607873,-3.670898261990118,22.201522892507896,-2.1647304480284038,22.201498217345723,-4.376494488756389,22.7305357414688,-0.8361230163485533,17.964865494669468,21.571808670678827,3147.7124876395565,0.0,22.20103159929979,18.873782437528398,126.60118462540282,125.92206327441974,24.035070938607873,15.040828989849057,0.0,537.9273869623185,22.201522892507896,19.093703993098362,549.9343098919073,0.0,22.201498217345723,15.830266478279604,211.58227675523494,0.0,22.7305357414688,20.640147869930207,0.0,531.1626429497057,0.0,8443.873279115862,0.0,0.0,492.0924334312396,0.0,1013.8078157164258,668.546124404767,0.0,3172.9668057656654,3114.250557850062,0.0,0.0,0.0,0.0,8443.873279115862,10554.841598894827,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.35661525077383,0.10809883334385208,7.430876841832258,0.0,6.654996052058528,0.001765347074282277,-9.030238940775444,16.000387116035554,0.3705044250126874,0.001765347074282277,16.0,82.0,0.036336742576325284,0.057731141187388584,0.0,7.219999999999999,0.0,4.499947843453665,0.31057230924622753,0.0015932477141998437,11.5,4.499947843453665,0.31057230924622753,0.0015932477141998437,4.5,43306269.515584886,1354960.257918031 
 12/10  11:00:00,-3.9375,11.0,5.0,11.0,5.0,20.0,19.076106947132686,-1.576168336727558,22.68013327755216,-0.6911707901084946,24.714281687234227,-2.215964588779304,22.201967188193944,-0.5167605310309911,22.202052181842003,-3.380504915757605,23.35366965267906,1.977705924453172,19.076106947132686,24.290452977319458,3032.2724715977265,0.0,22.68013327755216,20.94223671124122,0.0,530.9420129209418,24.714281687234227,16.323280399438893,0.0,731.1095985440384,22.201967188193944,21.87950148004566,79.05584766955639,22.493523109338902,22.202052181842003,17.22260344153466,17.502378230767647,28.439770253572874,23.35366965267906,24.56010025461464,0.0,581.0700727216596,0.0,6467.980857005364,0.0,0.0,0.0,0.0,521.7431120867055,446.49967135713587,0.0,2641.009921635247,2987.7985186519245,0.0,0.0,0.0,0.0,6467.980857005364,8084.976071256704,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,63.49382488261008,0.08379118965370859,7.430876841832257,0.0,7.300737122977997,0.0020018301855960745,-7.62243847163171,16.001033489336777,0.3883781700406626,0.0020018301855960745,16.0,82.0,0.026915842837935293,0.05128182441690371,0.0,7.22,0.0,4.498797326739583,0.31057230924622753,0.0016952022580622517,11.5,4.498797326739583,0.31057230924622753,0.0016952022580622517,4.5,44645026.05387112,1366488.1657545313 
 12/10  12:00:00,-2.3,8.8,4.0,8.8,4.0,16.0,20.090549000640138,-0.5709367480339361,23.64640666824274,-0.14217328503257304,24.497927947791084,-2.5654588191359036,22.201419734986672,-0.21364357373890086,22.202211674225985,-3.1949870304267365,23.5501015261564,2.9927709775386777,20.090549000640138,24.7903381462067,2572.5220515991955,0.0,23.64640666824274,20.673036190500653,0.0,605.7166668539171,24.497927947791084,16.055202178570855,0.0,567.1963658547261,22.201419734986672,22.42873646189917,0.0,40.08347289441622,22.202211674225985,17.491444555673432,0.0,66.12976591446068,23.5501015261564,26.077200348714264,0.0,594.8110125688021,0.0,5977.890832082572,0.0,0.0,0.0,0.0,423.1912043426513,389.29878526664027,0.0,2128.692331192054,3000.0297781246545,0.0,0.0,0.0,0.0,5977.890832082572,7472.363540103214,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.34556227807817,0.07650223023118338,7.430876841832258,0.0,6.996291426023022,0.0020520531609834825,-7.318818869989553,16.03110238796815,0.3705044250126874,0.0020520531609834825,16.0,82.0,0.019494157306757028,0.05249355572022091,0.0,7.22,0.0,4.4990753259949745,0.31057230924622753,0.0017498468664412397,11.5,4.4990753259949745,0.31057230924622753,0.0017498468664412397,4.5,43276657.20234285,1354960.257918031 
 12/10  13:00:00,-1.3249999999999997,4.4,2.0,4.4,2.0,8.0,20.873656381870948,-0.9721754253133555,24.369829542187446,-1.3451293606630066,23.61694085303882,-3.7688929730239473,22.201562947584137,-1.6344365030303472,22.20031313401129,-4.590257400931941,23.301195752320613,1.8077936967765862,20.873656381870948,22.87046342091523,2057.7253644856446,0.0,24.369829542187446,17.948450810399883,0.0,665.3809520515288,23.61694085303882,15.299367332184218,0.0,510.056877728261,22.201562947584137,19.958725477177627,133.10922898997086,0.0,22.20031313401129,15.552916840672948,4.167454727816505,11.204020803770533,23.301195752320613,24.348669274468506,0.0,577.2891445873755,0.0,5742.897561228211,0.0,0.0,0.0,0.0,598.2696424370047,450.4496396732134,0.0,1823.7566376617908,2936.5130643740613,0.0,0.0,0.0,0.0,5742.897561228211,7178.621951535264,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.8023171700618,0.07146042904728517,7.430876841832258,0.0,7.1353888384185336,0.0020638316353470514,-7.257407472203307,16.000042870972308,0.3705044250126874,0.0020638316353470514,16.0,82.0,0.0156557889226245,0.04971606405012813,0.0,7.22,0.0,4.49991227021298,0.31057230924622753,0.0017677625158047576,11.5,4.49991227021298,0.31057230924622753,0.0017677625158047576,4.5,39221912.460627295,1354960.257918031 
 12/10  14:00:00,-0.7875000000000001,8.8,4.0,8.8,4.0,16.0,21.679224800512515,-1.9051848862751868,24.99795929522762,-1.7018300803697763,22.88879033417217,-3.576352599432697,22.200477553642294,-1.8078763557914224,22.200800782727256,-4.139478226458039,23.788330930368613,1.487035570142463,21.679224800512515,20.122863162127302,2051.291605769239,0.0,24.99795929522762,16.75068750816569,0.0,1066.3814854770856,22.88879033417217,16.257746333746127,0.0,460.9320492855543,22.200477553642294,19.655738584671845,0.0,253.1381951518635,22.200800782727256,16.15630102321858,0.0,198.43945295919934,23.788330930368613,23.08864833197002,0.0,615.1785911394268,0.0,4759.52811208864,0.0,0.0,0.0,0.0,212.52568375140592,258.9952332656472,0.0,1655.512057673867,2644.241926471779,0.0,0.0,0.0,0.0,4759.52811208864,5949.410140110798,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,61.74322511922573,0.056632942323870936,7.430876841832257,0.0,8.38088391739841,0.00211537332120091,-7.0114744737481285,16.0043756013081,0.4123511404278646,0.00211537332120091,16.0,81.76304203074221,0.013724473403503124,0.04047995160327035,0.0,7.219999999999999,0.0,4.4999523785777775,0.31057230924622753,0.0017780986925048222,11.5,4.4999523785777775,0.31057230924622753,0.0017780986925048222,4.5,41937598.794316664,1384564.117729653 
 12/10  15:00:00,-0.6,11.0,5.0,11.0,5.0,20.0,22.406892367456948,-0.8606688267314424,24.854393298225517,-0.7548425856899273,22.430270023593316,-2.1524902917899404,22.200430911840336,-0.36936944217290313,22.20020945648304,-2.59796180400123,24.073850034748894,2.7815835612112276,22.406892367456948,21.000409344178777,2076.0469144148806,0.0,24.854393298225517,18.28131997076126,0.0,1497.8776614716653,22.430270023593316,18.83799852423991,0.0,430.83398240469654,22.200430911840336,22.14770729085686,0.0,379.80068366045145,22.20020945648304,18.401035138666806,0.0,334.2002460061842,24.073850034748894,24.896156239316404,0.0,842.3879715057154,0.0,3817.1215248605768,0.0,0.0,0.0,0.0,86.7837371628854,123.95865237231868,0.0,1596.8109733417234,2069.1707345384066,0.0,0.0,0.0,0.0,3817.1215248605768,4771.401906075721,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,60.375057186168746,0.04239623416017519,7.430876841832257,0.0,10.27209686941306,0.002332846152063182,-5.929204481587653,15.999975373502902,0.48733528504302426,0.002332846152063182,16.0,81.50003479480208,0.013073514231384316,0.02832463716546459,0.0,7.219999999999999,0.0,4.499956840288574,0.31057230924622753,0.0017794786044758237,11.5,4.499956840288574,0.31057230924622753,0.0017794786044758237,4.5,42886305.90539029,1446634.3899861453 
