Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/10  16:00:00,-1.2874999999999999,11.0,5.0,11.0,5.0,20.0,22.661142834018474,0.1678077521994784,24.621461829553702,0.0264215501612948,22.202062852454894,-1.5094622333772212,22.201502333210392,0.7400231466569116,22.20137092057717,-1.8778939331108764,24.108800756283888,3.7298568728192016,22.661142834018474,22.46782845129666,1764.901978947188,0.0,24.621461829553702,19.733118616381425,0.0,1017.2640193372963,22.202062852454894,20.144659060658405,0.0,291.48297032614795,22.201502333210392,24.086381031394005,0.0,208.25122998722776,22.20137092057717,19.536172764065977,0.0,362.3080663484365,24.108800756283888,26.56765554076516,0.0,751.7189455225275,0.0,4723.417721964887,0.0,0.0,0.0,119.28483963041936,252.82704320005305,90.95741660779886,0.0,1811.5884678584728,2471.522279596883,0.0,0.0,0.0,0.0,4723.417721964887,5904.272152456109,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.429954267825785,0.05556563006235482,7.430876841832258,0.0,8.833188640805483,0.0022538544701140306,-6.320798541243626,16.069786632744872,0.4250107956809673,0.0022538544701140306,16.0,81.68518391543816,0.015525338596740374,0.03778967014328154,0.0,7.219999999999999,0.0,4.498567778755115,0.31057230924622753,0.001766133222860095,11.5,4.498567778755115,0.31057230924622753,0.001766133222860095,4.5,41049545.2942334,1397516.7222127565 
 12/10  17:00:00,-3.3875,11.0,5.0,11.0,5.0,20.0,22.50386756740825,0.6380790127239934,23.280275230611128,1.3161683968060078,22.201709161319094,-2.0043660779886587,22.201512252214062,0.9676172725942882,22.201800679502163,-2.3972868759852917,24.000186419513327,4.8628358710721304,22.50386756740825,23.475232192068418,1637.5055585308596,0.0,23.280275230611128,23.542982857626185,0.0,579.4656129639213,22.201709161319094,19.329601825217853,0.0,69.9537829690245,22.201512252214062,24.483964347480686,166.8206568815122,0.0,22.201800679502163,18.704142479351546,0.0,109.52090781943035,24.000186419513327,28.957027311365874,0.0,633.6007365328579,0.0,6550.749699444181,0.0,0.0,0.0,344.85312244787616,631.6733242711211,348.2670231737071,0.0,2469.1774616401494,2827.168701392491,0.0,0.0,0.0,0.0,6550.749699444181,8188.4371243052265,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.768757683463654,0.07733072663044842,7.430876841832258,0.0,7.428495340137896,0.002073006389527356,-7.218376417278979,16.000420833748635,0.3705044250126874,0.002073006389527356,16.0,82.0,0.02436395200089998,0.045422246451068224,0.0,7.219999999999999,0.0,4.499815480530708,0.31057230924622753,0.0017023624700353442,11.5,4.499815480530708,0.31057230924622753,0.0017023624700353442,4.5,37427370.95042015,1354960.257918031 
 12/10  18:00:00,-5.4624999999999995,11.0,5.0,11.0,5.0,20.0,22.128166945255384,0.9139638154592291,22.22995391207798,1.2035155234776174,22.20280058301414,-2.233710728740262,22.202986658021697,1.0648019127426018,22.201732452537392,-2.628308693281973,23.82567268651625,5.670645243753491,22.128166945255384,24.499693177729323,1664.506070918831,0.0,22.22995391207798,24.86072995281382,10.69618177957392,212.63454983843334,22.20280058301414,18.96054060891175,53.707467172199415,0.0,22.202986658021697,24.65368589173531,335.3040163004815,0.0,22.201732452537392,18.344675627717958,38.42158316848105,3.7198410082377222,23.82567268651625,30.948823739669646,0.0,620.1536617834565,0.0,7959.803788124458,0.0,0.0,292.7933484614398,468.3083586860864,799.5819530119119,492.1865955907167,0.0,3118.4472648315955,2846.3400967100156,0.0,0.0,0.0,0.0,7959.803788124458,9949.754735155571,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.7111472699176,0.09370005507788734,7.430876841832258,0.0,7.376329503479829,0.002033931515400942,-7.43612039302353,16.00017396174348,0.3705044250126874,0.002033931515400942,16.0,82.0,0.03527458846312008,0.04614389876831733,0.0,7.22,0.0,4.499923418353559,0.31057230924622753,0.0016382559646531858,11.5,4.499923418353559,0.31057230924622753,0.0016382559646531858,4.5,37442696.046223946,1354960.257918031 
 12/10  19:00:00,-6.475,5.5,2.5,5.5,2.5,10.0,21.3904147289348,0.36813133842051243,22.202266346708388,-0.502225343671129,22.20248486960387,-3.7184648340218818,22.20370910842252,-0.3439315973793041,22.202338266515515,-4.091616453027723,22.76691085036017,4.601555922388812,21.3904147289348,24.622830342526445,1266.5042315924743,0.0,22.202266346708388,21.904675413888896,955.603756282388,0.0,22.20248486960387,16.755793783424107,439.82877985715464,0.0,22.20370910842252,22.181172348604747,1142.2556555445788,0.0,22.202338266515515,16.23260448677457,431.350425720583,0.0,22.76691085036017,30.632219442887433,0.0,536.0336858531716,0.0,11035.53419000695,0.0,0.0,1444.2103551414848,853.7954443635027,1604.049530428372,888.3052300009464,0.0,3434.9844795932863,2887.35267013004,0.0,0.0,0.0,0.0,11035.53419000695,13794.417737508687,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.24886963919884,0.12707477454583133,7.430876841832258,0.0,7.265928284319265,0.001998587941472372,-7.636983200883319,16.000090253367194,0.3705044250126874,0.001998587941472372,16.0,82.0,0.041709388484342254,0.0477335626904278,0.0,7.22,0.0,4.499220137847958,0.31057230924622753,0.0016098796690777217,11.5,4.499220137847958,0.31057230924622753,0.0016098796690777217,4.5,23073916.71167767,1354960.257918031 
 12/10  20:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,20.501888225257716,-1.8541351388951977,22.203474395828074,-3.6906384362990643,22.200846251122023,-6.489281364392317,22.203285477173687,-3.445826347513483,22.20239328434213,-6.74789452881761,22.203251048307315,1.2581314841125364,20.501888225257716,21.752360985107437,939.5184190968362,0.0,22.203474395828074,16.83883041569386,1808.31406095595,0.0,22.200846251122023,13.239231680543185,775.6281381738702,0.0,22.203285477173687,17.190092603659764,1856.7770711201997,0.0,22.20239328434213,12.94136815780821,772.5804394605066,0.0,22.203251048307315,25.063001572358438,527.1577490248432,25.364724620015892,0.0,14527.366435403914,0.0,0.0,2296.3629055418287,1189.5018727879851,2318.2888243892103,1229.5471031222205,987.7003611203273,3603.220556276765,2939.6089638600274,0.0,0.0,0.0,0.0,14527.366435403914,18159.20804425489,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.34866177210828,0.1767228482224718,7.430876841832258,0.0,7.124325071962375,0.001899371753203804,-8.218801814787156,15.99995580676077,0.3705044250126874,0.001899371753203804,16.0,82.0,0.04555739937754479,0.04984525168396403,0.0,7.22,0.0,4.49941809666307,0.31057230924622753,0.0015998951359826694,11.5,4.49941809666307,0.31057230924622753,0.0015998951359826694,4.5,12320494.06850731,1354960.257918031 
 12/10  21:00:00,-6.199999999999999,0.0,0.0,0.0,0.0,0.0,19.50158173610944,-3.9932767027810465,19.57293694451218,-4.916629169830541,19.78576535542311,-5.805861674624947,19.537105046856748,-4.764129106657168,19.79481217893985,-5.771898085373695,21.005876639961745,-1.1868481805994238,19.50158173610944,19.303809355727026,569.8582846171233,0.0,19.57293694451218,17.793953260766084,55.37065019118876,4.015060794823887,19.78576535542311,16.31476952263468,32.607224769062135,3.5489931514236335,19.537105046856748,18.06500967116012,55.069738593406065,3.7561663977918784,19.79481217893985,16.358757853225775,35.29906973302613,3.9008667456248762,21.005876639961745,22.262062133770648,0.0,62.025584258075085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.81932613023422,0.0,7.430876841832258,0.0,19.2142303933561,0.0027442743890638086,-3.96726968162041,20.220083265939426,0.3705044250126874,0.0027442743890638086,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.200000000000001,0.00621144618492455,0.0017002528053830077,11.5,-6.200000000000001,0.00621144618492455,0.0017002528053830077,4.5,7114960.257918031,1354960.257918031 
 12/10  22:00:00,-5.225,0.0,0.0,0.0,0.0,0.0,18.346100508627934,-4.182610879635396,18.307890308116754,-4.732552616126252,18.60519139358148,-4.703138313433141,18.28288807226639,-4.6819203051098,18.618228770312975,-4.644094779707609,20.0391516942536,-2.5312455227196695,18.346100508627934,20.42111287862707,297.3986352969124,0.0,18.307890308116754,19.53341770778991,68.68385344911508,0.0,18.60519139358148,19.223930705299747,38.02377045901832,0.0,18.28288807226639,19.648096922549747,66.90364395093366,0.0,18.618228770312975,19.30477229363392,40.99689251380937,0.0,20.0391516942536,21.124842744232108,0.0,68.29382065388265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.81932613023422,0.0,7.430876841832258,0.0,18.1673777488573,0.0026814669072091003,-4.242213889251668,19.173346898920414,0.3705044250126874,0.0026814669072091003,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.225,0.00621144618492455,0.0018845449121751112,11.5,-5.225,0.00621144618492455,0.0018845449121751112,4.5,3064960.257918031,1354960.257918031 
 12/10  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,17.483701388217572,-4.27413704698491,17.751445146613037,-4.647813713806263,18.02034813055356,-4.484504986162158,17.747734241964896,-4.643593728965323,18.02892578827764,-4.458203327186225,19.57346349756754,-3.5878382202733174,17.483701388217572,21.391071975772938,397.2544673005641,0.0,17.751445146613037,20.373623913443243,43.99070027878122,0.0,18.02034813055356,20.31234717579443,19.10166940949415,0.0,17.747734241964896,20.38558531325729,41.925265148305414,0.0,18.02892578827764,20.34683374999551,20.44511851138958,0.0,19.57346349756754,19.890462429962728,0.0,99.94583153026167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.81932613023422,0.0,7.430876841832258,0.0,17.299739919573256,0.002669782218552952,-4.2978363008230485,18.30573070865039,0.3705044250126874,0.002669782218552952,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0018962093209804946,11.5,-5.0,0.00621144618492455,0.0018962093209804946,4.5,3064960.257918031,1354960.257918031 
 12/10  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,16.81390290878708,-4.434690851298954,17.43095418905837,-4.670162063555482,17.64282940919221,-4.545407506173813,17.43716655262436,-4.677605608221519,17.64570297985793,-4.533103336353683,19.290787391940203,-4.193101700780768,16.81390290878708,22.014503185471675,510.08224482972355,0.0,17.43095418905837,20.749791356285577,13.771423060556685,0.0,17.64282940919221,20.69289070618426,1.2565879192412126,3.8237827226447507,17.43716655262436,20.728469848547263,12.57068551368593,0.0,17.64570297985793,20.71082914443057,1.2950094643514376,4.340119327392301,19.290787391940203,19.230008037395187,0.0,132.9062719488553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.81932613023422,0.0,7.430876841832258,0.0,16.598418872464467,0.00263506884348382,-4.4510489741571595,17.60447395258207,0.3705044250126874,0.00263506884348382,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0018584224781348772,11.5,-5.0,0.00621144618492455,0.0018584224781348772,4.5,3064960.257918031,1354960.257918031 
 12/11  01:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,16.286331520572112,-4.60571910886553,17.178918494721387,-4.76864470053498,17.34947779804891,-4.685204405862095,17.192307113128624,-4.777092386036479,17.3472226753452,-4.678069040851691,19.06134696148839,-4.575334044829045,16.286331520572112,22.436484681071796,605.8634585459235,0.0,17.178918494721387,20.906768940547373,0.0,9.915764093752841,17.34947779804891,20.830090231651297,0.0,19.777912331550795,17.192307113128624,20.874000963211653,0.0,10.393191413749207,17.3472226753452,20.845741603050268,0.0,21.658108796469435,19.06134696148839,18.882631778373927,0.0,158.18289917262018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.81932613023422,0.0,7.430876841832258,0.0,16.047849901279776,0.0025974908423513814,-4.618975052364352,17.053974587011638,0.3705044250126874,0.0025974908423513814,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0018584224781348772,11.5,-5.0,0.00621144618492455,0.0018584224781348772,4.5,3064960.257918031,1354960.257918031 
 12/11  02:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,15.870724825349328,-4.791801912554212,16.960495691172166,-4.922684097308991,17.101401581224764,-4.859891551490902,16.975540844140514,-4.930171125021165,17.0949578933446,-4.8540927094436945,18.878688844578875,-4.872409865377115,15.870724825349328,22.677024444386078,673.2109828226194,0.0,16.960495691172166,20.921176875138933,0.0,27.72635185664427,17.101401581224764,20.846644501886537,0.0,32.812804415798155,16.975540844140514,20.887860598570917,0.0,27.378912878889082,17.0949578933446,20.86548551854841,0.0,35.73259364906551,18.878688844578875,18.621332299693194,0.0,178.6645373396812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.81932613023422,0.0,7.430876841832258,0.0,15.604910645049486,0.0025571658649639643,-4.8017003136274745,16.611110035446423,0.3705044250126874,0.0025571658649639643,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.0018110270252150902,11.5,-5.6875,0.00621144618492455,0.0018110270252150902,4.5,3064960.257918031,1354960.257918031 
 12/11  03:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,15.516909089034504,-4.982109909964843,16.77292070119189,-5.090633161258769,16.892662907092443,-5.0420191023354555,16.78700058820811,-5.096863121776283,16.88258470783454,-5.0374485681191885,18.760929139339687,-5.108250610857706,15.516909089034504,22.822817641759087,734.613629759345,0.0,16.77292070119189,20.869968236622896,0.0,42.8790673289061,16.892662907092443,20.798202498604297,0.0,44.174452477969396,16.78700058820811,20.840204551463774,0.0,41.65145590207834,16.88258470783454,20.819642739082422,0.0,48.0016286124939,18.760929139339687,18.384558671438846,0.0,199.19291108311756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.81932613023422,0.0,7.430876841832258,0.0,15.226279018332763,0.0025145339955765416,-4.9977383162842335,16.232557398981374,0.3705044250126874,0.0025145339955765416,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7875,0.00621144618492455,0.0017196633117729319,11.5,-6.7875,0.00621144618492455,0.0017196633117729319,4.5,3064960.257918031,1354960.257918031 
 12/11  04:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,15.204830422813265,-5.166124013628954,16.700027823367307,-5.259315130352322,16.74066723825969,-5.221870971221111,16.699898581928238,-5.264321532040652,16.729614741291005,-5.21833015804859,18.682321592391858,-5.305501855843144,15.204830422813265,22.921247039577935,800.9459528227069,0.0,16.700027823367307,20.666457769589137,19.570463935256612,0.13792686674918286,16.74066723825969,20.67926383743621,0.0,49.20388337350903,16.699898581928238,20.65776540580338,11.506587872162584,6.040574238004069,16.729614741291005,20.700071328247272,0.0,52.11335486529856,18.682321592391858,18.16583612795299,0.0,210.88279285924472,0.0,64.90884270826962,0.0,0.0,74.55365957547099,0.0,57.63960782879988,1.36625087407962,0.0,0.0,36.14208998534117,0.0,0.0,0.0,0.0,64.90884270826962,81.13605338533702,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.80606790948385,0.0007570253009515687,7.430876841832258,0.0,14.902362979149888,0.00247368480838709,-5.1884505977245015,16.005354842236294,0.3705044250126874,0.00247368480838709,16.0,82.0,0.0,0.00018465662468768906,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0016303323776271598,11.5,-7.2,0.00621144618492455,0.0016303323776271598,4.5,3065669.0225943103,1354960.257918031 
 12/11  05:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,14.94400577975443,-5.339622685251358,16.69969996333674,-5.426229966408304,16.700556484495806,-5.397519756369561,16.699643717156118,-5.430175151531666,16.69977418562752,-5.394758264928436,18.62728742748882,-5.481387520681947,14.94400577975443,22.96550761582749,884.7856030661994,0.0,16.69969996333674,20.3733940551979,93.03407942650233,0.0,16.700556484495806,20.42250477187134,0.26685905367526175,14.746657823791281,16.699643717156118,20.366575036100173,83.12591770647958,0.0,16.69977418562752,20.428358385547842,0.8064813971236049,14.009113618842889,18.62728742748882,17.955718773647064,0.0,206.96245702164697,0.0,257.9084925752459,0.0,0.0,148.55802523444703,32.40129003016802,135.68660091624474,38.472096755716215,0.0,0.0,137.34439124008696,0.0,0.0,0.0,0.0,257.9084925752459,322.38561571905734,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,57.61440571664676,0.0024857107787477064,7.430876841832258,0.0,14.626224011525824,0.0024356032664040054,-5.3688539391347625,15.999905363517023,0.3705044250126874,0.0024356032664040054,16.0,82.0,0.0,0.0007731334855196805,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0015477770033418144,11.5,-7.575,0.00621144618492455,0.0015477770033418144,4.5,3067282.2610539435,1354960.257918031 
 12/11  06:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,14.733127519046013,-5.512148904855561,16.69987005080901,-5.589747337580528,16.700593594386227,-5.56494822201799,16.699988648861236,-5.5930601269569955,16.700059790273247,-5.562415044680229,18.593477488532137,-5.647124570119088,14.733127519046013,22.938061776062753,959.9484485747291,0.0,16.69987005080901,20.089279771242346,136.84333567803355,0.0,16.700593594386227,20.131181446025284,10.372254117712316,0.0,16.699988648861236,20.083415398124426,127.19647746241253,0.0,16.700059790273247,20.13624242519124,10.373364636073802,0.0,18.593477488532137,17.739600421902644,0.0,204.2818270640077,0.0,587.4200855878807,0.0,0.0,192.37319724069488,57.2492424873169,179.77594933756714,62.06191786089768,0.0,0.0,222.4505440341406,0.0,0.0,0.0,0.0,587.4200855878807,734.2751069848507,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,52.92299794107979,0.004814159839328959,7.430876841832258,0.0,14.39859611430034,0.0023996186858678643,-5.541723347656385,15.999954958251376,0.3705044250126874,0.0023996186858678643,16.0,82.0,0.0,0.001327895524709998,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.0015243855316111356,11.5,-8.1125,0.00621144618492455,0.0015243855316111356,4.5,3069447.779472131,1354960.257918031 
 12/11  07:00:00,-7.6125,0.0,0.0,0.0,0.0,0.0,15.101944900787169,-6.337109851634014,20.082823051207356,-6.917554985031909,20.513347782546244,-7.6480004888132616,20.003544869151778,-6.86845903079104,20.530067305455656,-7.769009011510336,20.68218410421887,-6.476318364642817,15.101944900787169,20.898396638887633,1932.217018814027,0.0,20.082823051207356,14.584346866659411,3409.759997434396,0.0,20.513347782546244,13.37454746849187,1695.9909358713253,0.0,20.003544869151778,14.713505526067733,3281.6303237731127,0.0,20.530067305455656,13.225748141276933,1702.1058387415299,0.0,20.68218410421887,14.5479591008741,2852.8149972625233,0.0,0.0,23151.14035424957,0.0,0.0,3732.3485963156236,1998.2072281379765,3580.984304204463,2037.0020513740476,3220.3273136928674,3790.983368964685,3271.74417389743,0.0,0.0,0.0,0.0,22545.965081945702,28182.45635243212,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,70.71646502419021,0.4880914822690288,7.430876841832257,0.0,6.205133278319725,0.0016848495408842334,-9.57919307912804,15.9736239845273,0.3705044250126874,0.0016848495408842334,16.0,81.71602987909434,0.05107741774979461,0.06751076061521794,0.0,7.219999999999999,0.0,4.499943334855732,0.31057230924622753,0.0015716113589661403,11.5,4.499943334855732,0.31057230924622753,0.0015716113589661403,4.5,3524318.467290423,1354960.257918031 
 12/11  08:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,15.83553067197236,-8.06292224903018,21.760437612703743,-8.57320001430975,22.114591303939182,-9.3404424570904,21.662848671828506,-8.498652705169054,22.112102286117583,-9.41623150686125,21.869692029217973,-7.752698490968314,15.83553067197236,17.150702042298988,2277.0344948263964,0.0,21.760437612703743,11.324653979412926,3300.2323068896826,0.0,22.114591303939182,10.350200605098891,1309.5399409546226,0.0,21.662848671828506,11.466986570989551,3179.5735194286785,0.0,22.112102286117583,10.282023049036393,1501.01943023855,0.0,21.869692029217973,12.082380588454928,2780.491906494954,0.0,0.0,20997.904330472626,0.0,0.0,3755.2531269921724,1717.8454323998785,3602.927795825321,1951.4342157959995,3240.345009730306,3662.0597427649436,3241.396250669075,0.0,0.0,0.0,0.0,20997.904330472626,26247.38041309078,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,71.12568422224435,0.46091360464803033,7.430876841832258,0.0,6.31263709591868,0.001659707421532003,-9.744496654697322,16.00031449029632,0.3705044250126874,0.001659707421532003,16.0,82.0,0.046966365033242384,0.06442183549513361,0.0,7.22,0.0,4.499954601351031,0.31057230924622753,0.0015974937732793975,11.5,4.499954601351031,0.31057230924622753,0.0015974937732793975,4.5,3498848.590715383,1354960.257918031 
 12/11  09:00:00,-5.825,11.0,5.0,11.0,5.0,20.0,17.00434025680211,-7.228845387467273,22.20174826662982,-4.984684942403287,22.200540759812558,-5.825736676625597,22.20107716402662,-4.919871496722322,22.20097266319652,-5.974713447736345,22.200031900947177,-4.134939381336845,17.00434025680211,17.16855726245739,3287.5440642202834,0.0,22.20174826662982,15.19015062407736,1350.551687273595,0.0,22.200540759812558,14.090093561613351,43.6871384691882,180.75868667131238,22.20107716402662,15.27830113599578,1443.9707004574311,0.0,22.20097266319652,13.900525228692018,596.432064697061,0.0,22.200031900947177,16.353846260055448,114.8638416675156,66.1621016618476,0.0,11589.034715377198,0.0,0.0,1840.5336594700116,277.48250988385325,1907.5581173401513,1053.196461182755,536.5097206004997,3232.0750776166533,3176.7084729116496,0.0,0.0,0.0,0.0,11589.034715377198,14486.293394221495,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.07399840907028,0.14731751315666142,7.430876841832258,0.0,6.486414283476712,0.0017127921898139958,-9.392973498406167,15.999944219693543,0.3705044250126874,0.0017127921898139958,16.0,82.0,0.0375814200339413,0.06091119904180667,0.0,7.22,0.0,4.499903078212999,0.31057230924622753,0.0016669203078252853,11.5,4.499903078212999,0.31057230924622753,0.0016669203078252853,4.5,32993015.450234998,1354960.257918031 
 12/11  10:00:00,-4.3125,11.0,5.0,11.0,5.0,20.0,18.053220054082168,-2.9227722055127003,22.201127620283856,-1.4979206875573547,23.200208400973864,-3.2629340151073603,22.2018707608865,-1.339731251125941,22.201909094008023,-3.7325206122795183,22.842395934968827,0.21169468877491676,18.053220054082168,23.163890443674216,3067.103551433424,0.0,22.201127620283856,20.17966822484617,92.67646945197535,118.55144085381096,23.200208400973864,16.368541722058012,0.0,482.14639148255884,22.2018707608865,20.44783433801582,309.93955378830157,0.0,22.201909094008023,16.716235084173363,104.58534230970355,0.0,22.842395934968827,22.257788785552282,0.0,540.3277191930919,0.0,7684.103482617553,0.0,0.0,465.72311193548904,0.0,774.4587533557556,561.828328225988,0.0,2758.5681753399995,3110.0311824707055,0.0,0.0,0.0,0.0,7684.103482617553,9605.129353271941,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.1372353072597,0.09719059775964473,7.430876841832258,0.0,6.667976858543785,0.0018670312579247865,-8.406905393769478,16.000319445667998,0.3705044250126874,0.0018670312579247865,16.0,82.0,0.02878768048782494,0.05752466279039212,0.0,7.22,0.0,4.499636125879681,0.31057230924622753,0.0016734256291286815,11.5,4.499636125879681,0.31057230924622753,0.0016734256291286815,4.5,43296035.019604005,1354960.257918031 
 12/11  11:00:00,-3.2124999999999995,11.0,5.0,11.0,5.0,20.0,19.09318375641839,-1.031949571525147,22.390842732894114,-0.3176428358672916,23.82858885590813,-2.2481365134257962,22.201320298017894,-0.09487127975013249,22.202170494421058,-3.217403999118143,23.51176527183095,2.774707086512089,19.09318375641839,25.386826882740028,2869.849682012983,0.0,22.390842732894114,21.982319026907383,0.0,508.2143192651329,23.82858885590813,17.16506463961723,0.0,524.4791885014847,22.201320298017894,22.641033478911346,0.0,163.80008675446135,22.202170494421058,17.457452935806586,0.0,111.35541517495761,23.51176527183095,25.746263939065543,0.0,593.9890430404002,0.0,6101.36983986048,0.0,0.0,0.0,0.0,302.1346436846528,346.36478163607717,0.0,2414.0908042854144,3051.3701971862474,0.0,0.0,0.0,0.0,6101.36983986048,7626.712299825599,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.16721660855956,0.08168329261515786,7.430876841832258,0.0,6.825938925410138,0.001943857113906996,-7.949882023592421,15.999958896488128,0.3705044250126874,0.001943857113906996,16.0,82.0,0.023422657344311867,0.05473391160485171,0.0,7.22,0.0,4.499430631836754,0.31057230924622753,0.0016590711040745235,11.5,4.499430631836754,0.31057230924622753,0.0016590711040745235,4.5,44631547.58760481,1354960.257918031 
 12/11  12:00:00,-2.1125,8.8,4.0,8.8,4.0,16.0,19.93303409750385,-0.20508929993310304,22.50950152587581,-0.1388768712675819,23.251460598114686,-2.396082717004403,22.201522941014932,0.03733926852237623,22.200673603821755,-3.3777751678367927,23.764377337677935,3.9129212901742334,19.93303409750385,25.801009556130904,2500.2350549574076,0.0,22.50950152587581,22.14890528880614,0.0,517.7829809961512,23.251460598114686,17.551895626798764,0.0,485.86523594312325,22.201522941014932,22.88285647837689,0.0,282.4992363454485,22.200673603821755,17.224571759640796,0.0,167.4798936009205,23.764377337677935,27.471421311334964,0.0,614.5497715085451,0.0,5501.377643009067,0.0,0.0,0.0,0.0,183.91466203914004,290.26450017847503,0.0,2069.8869336517464,2996.5778583926653,0.0,0.0,0.0,0.0,5501.377643009067,6876.722053761333,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.11937720271445,0.07347204219002784,7.430876841832258,0.0,6.973731002030176,0.0020121455024423194,-7.559551545689979,15.999967882970125,0.3705044250126874,0.0020121455024423194,16.0,82.0,0.01870484244876273,0.052269293581261346,0.0,7.22,0.0,4.4995960143805664,0.31057230924622753,0.0016805138871479062,11.5,4.4995960143805664,0.31057230924622753,0.0016805138871479062,4.5,43273846.961177334,1354960.257918031 
 12/11  13:00:00,-0.6375,4.4,2.0,4.4,2.0,8.0,20.507123259554888,-0.5856467198236195,22.99277842529515,-1.3340148556632792,22.655240370327167,-3.8626380004531136,22.201479033167715,-1.1898936237107127,22.20063290086543,-4.473694895138955,23.540507190992425,3.0719538628771184,20.507123259554888,24.14463763603151,2036.9337108329617,0.0,22.99277842529515,19.51271144175694,0.0,555.8974911697043,22.655240370327167,16.08825593804692,0.0,445.6237344946096,22.201479033167715,20.702809199340507,0.0,173.25348987959694,22.20063290086543,15.702951328097667,0.0,122.21413478417881,23.540507190992425,26.24971510162493,0.0,596.6506582384864,0.0,5138.928462764533,0.0,0.0,0.0,0.0,292.680292123292,335.3933041126164,0.0,1608.3223158993367,2957.9808276143817,0.0,0.0,0.0,0.0,5138.928462764533,6423.660578455666,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.741894728646756,0.06722501531459033,7.430876841832258,0.0,7.078702214130189,0.002072352887406246,-7.2290484961562385,16.00066059099359,0.3705044250126874,0.002072352887406246,16.0,81.74069068641955,0.013240868650827086,0.0506121545817302,0.0,7.22,0.0,4.499464874742012,0.31057230924622753,0.0017565528359150808,11.5,4.499464874742012,0.31057230924622753,0.0017565528359150808,4.5,39217976.79577643,1354960.257918031 
 12/11  14:00:00,0.0,8.8,4.0,8.8,4.0,16.0,21.308954330478333,-1.2935934820611463,24.632391959465465,-1.1050741957423933,22.446591600712964,-3.4872825540395893,22.20038860686658,-1.1835362890194208,22.20055527542369,-3.8791885450393995,23.91552861085989,2.9088245128100647,21.308954330478333,21.660314852436862,2172.3583236226086,0.0,24.632391959465465,17.991508451031585,0.0,1063.3150273046144,22.446591600712964,16.826800569356447,0.0,431.56236936204107,22.20038860686658,20.705735422003535,0.0,447.1930003177789,22.20055527542369,16.521331215082895,0.0,268.56883698357683,23.91552861085989,25.358987033103887,0.0,694.3834975836904,0.0,3990.5192142931714,0.0,0.0,0.0,0.0,19.26097330498838,189.2048173336465,0.0,1408.8905309578279,2599.031970289683,0.0,0.0,0.0,0.0,3990.5192142931714,4988.149017866464,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,63.51711350669555,0.052576574233191405,7.430876841832257,0.0,8.511152625358903,0.0021882566080565847,-6.66041824302015,16.001299318538635,0.4234123024179607,0.0021882566080565847,16.0,81.48212640535289,0.011086689122803875,0.0404205463427909,0.0,7.219999999999999,0.0,4.499637667163701,0.31057230924622753,0.0017953365375601598,11.5,4.499637667163701,0.31057230924622753,0.0017953365375601598,4.5,41944120.63263975,1394831.9146169457 
 12/11  15:00:00,0.0,11.0,5.0,11.0,5.0,20.0,22.218364207004864,-0.14382406238346018,25.03940475384698,-0.2196024889254285,22.246080672714527,-1.877923871029746,22.229897385726026,0.29083451557640366,22.20046880465151,-2.19762627913623,24.097886352393648,3.752303062195714,22.218364207004864,22.508938172327603,2203.5794762079745,0.0,25.03940475384698,18.89393989775071,0.0,1531.783306563639,22.246080672714527,19.495895334681148,0.0,410.46117726030127,22.229897385726026,23.264824768088083,0.0,468.7309734156719,22.20046880465151,19.033730211381542,0.0,381.05524716110233,24.097886352393648,26.62578831731766,0.0,1009.1037325347634,0.0,3421.3213091791627,0.0,0.0,0.0,7.676944021257409,0.0,76.81172370499786,0.0,1408.890626434235,1962.851769481323,0.0,0.0,0.0,0.0,3421.3213091791627,4276.651636473953,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,60.97319457054214,0.03912544885962771,7.430876841832257,0.0,10.485858578629635,0.002457882860056936,-5.388390469359344,16.006129082168613,0.5074585800853192,0.002457882860056936,16.0,81.32900834558721,0.011086689122803875,0.02763728693846313,0.0,7.219999999999999,0.0,4.499628609806865,0.31057230924622753,0.0017964649674759897,11.5,4.499628609806865,0.31057230924622753,0.0017964649674759897,4.5,42908099.47749349,1471476.3267767977 
 12/11  16:00:00,-0.6875,11.0,5.0,11.0,5.0,20.0,22.678326350670076,1.0154584412560375,24.91869258310215,0.6655288441162747,22.20154475375686,-1.0030132465792172,22.20111549716996,1.5160976520405745,22.208782009146077,-1.3124450531060252,24.156541086940667,4.368860765544326,22.678326350670076,23.867546290834678,1798.0854631089833,0.0,24.91869258310215,20.340565000881895,0.0,1097.1074921114696,22.20154475375686,21.012504128965077,0.0,294.78537375812016,22.20111549716996,25.472600235009473,0.0,324.13354345547566,22.208782009146077,20.470530383848867,0.0,436.1673933330112,24.156541086940667,27.7049270957247,0.0,806.4517900075966,0.0,4434.759870730741,0.0,0.0,0.0,115.26738116625017,136.56983488450712,17.027607179016798,0.0,1623.8216640583398,2386.83333241747,0.0,0.0,0.0,0.0,4434.759870730741,5543.449838413425,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.25773724682586,0.05170456877402095,7.430876841832258,0.0,9.029186250486285,0.002361563362720515,-5.835505505936531,16.08179307439102,0.43689309055237235,0.002361563362720515,16.0,81.2067808864171,0.013386985006191577,0.03706049271574551,0.0,7.219999999999999,0.0,4.498659230890013,0.31057230924622753,0.0017866505666009303,11.5,4.498659230890013,0.31057230924622753,0.0017866505666009303,4.5,41058624.39248397,1410216.0622612627 
 12/11  17:00:00,-2.1624999999999996,11.0,5.0,11.0,5.0,20.0,22.62015333912322,1.4340989325131566,23.508195112147767,1.5061802796389463,22.201943475509182,-1.0569138647751672,22.20177554152553,1.8981861515622662,22.201702404356787,-1.4083431418853565,24.017903534236293,4.977832939746501,22.62015333912322,24.683302261212706,1657.6339002709838,0.0,23.508195112147767,23.53274113143368,0.0,695.2624880227543,22.201943475509182,20.91719834959077,0.0,97.61099128570596,22.20177554152553,26.175156276651983,63.58098374608724,5.877651147405629,22.201702404356787,20.315860183265936,0.0,174.26388029389972,24.017903534236293,29.15617601510659,0.0,761.9612225595681,0.0,5741.164697255626,0.0,0.0,0.0,317.02619306947395,522.6971972896432,283.37750429958675,0.0,2086.3734492342646,2630.0743988916147,0.0,0.0,0.0,0.0,5741.164697255626,7176.455871569533,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.49117819015106,0.06680067806158144,7.430876841832258,0.0,8.065039967659802,0.0023311985634007315,-5.920120854182937,16.006557128932506,0.397372987263828,0.0023311985634007315,16.0,82.0,0.018947815607875514,0.041658920361096155,0.0,7.22,0.0,4.499964294718633,0.31057230924622753,0.001864723575828454,11.5,4.499964294718633,0.31057230924622753,0.001864723575828454,4.5,37441998.0504826,1379457.6142477652 
 12/11  18:00:00,-4.175,11.0,5.0,11.0,5.0,20.0,22.28686026084278,1.5539840153847473,22.35345412752895,1.8513400750038842,22.201575710153268,-1.4254631652391423,22.20197018776781,1.8820076869285924,22.20212314084429,-1.8046549820457645,23.938294356940126,6.000357034013048,22.28686026084278,25.4073405627402,1627.3180355413756,0.0,22.35345412752895,25.849058358035002,0.0,395.0517725237705,22.201575710153268,20.285661307366162,13.271585378338159,6.172640964348261,22.20197018776781,26.144575757624587,209.75224949648697,0.0,22.20212314084429,19.654012986585418,1.7390435025250781,33.20196712183312,23.938294356940126,31.451947585209382,0.0,629.2349170815442,0.0,7142.567566280091,0.0,0.0,110.40514178824318,421.8625862792437,674.5778868599347,426.341638421732,0.0,2716.375572581404,2838.803274697842,0.0,0.0,0.0,0.0,7142.567566280091,8928.209457850115,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.57572733138704,0.083543580197284,7.430876841832258,0.0,7.399571051587977,0.002227163583409842,-6.405365533544995,16.000184764278252,0.3705044250126874,0.002227163583409842,16.0,82.0,0.028180369032234344,0.045859406634797276,0.0,7.22,0.0,4.499879176725317,0.31057230924622753,0.0018311642782675307,11.5,4.499879176725317,0.31057230924622753,0.0018311642782675307,4.5,37433180.441001095,1354960.257918031 
 12/11  19:00:00,-6.062499999999999,5.5,2.5,5.5,2.5,10.0,21.573455744526775,1.0925675821895329,22.20271178772528,0.25955477463745613,22.20155659407788,-2.990281890239507,22.203692470969187,0.46499993355263297,22.202370881060595,-3.3667208837608404,23.02020407531004,5.3034765348310025,21.573455744526775,25.67560928986099,1215.2830877745243,0.0,22.20271178772528,23.246350712558694,699.5012044821151,0.0,22.20155659407788,17.820711678731428,358.16573314134956,0.0,22.203692470969187,23.612906251281803,944.1113857772864,0.0,22.202370881060595,17.262073595372247,340.58845378948274,0.0,23.02020407531004,31.675480913610336,0.0,556.34495715904,0.0,10274.745813657079,0.0,0.0,1188.9444657345452,772.245223296218,1406.4471271473958,797.7354467797935,0.0,3306.7003654205737,2876.894887914397,0.0,0.0,0.0,0.0,10274.745813657079,12843.432267071346,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.96216893396226,0.11672344413959407,7.430876841832258,0.0,7.295868599757908,0.002118964700748658,-6.97254119916874,16.000114236479845,0.3705044250126874,0.002118964700748658,16.0,82.0,0.039050006741389094,0.047323415404528724,0.0,7.22,0.0,4.4999117275403915,0.31057230924622753,0.0017119314320634012,11.5,4.4999117275403915,0.31057230924622753,0.0017119314320634012,4.5,23064209.65917148,1354960.257918031 
 12/11  20:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,20.687971736239767,-1.063768863262136,22.20393270348334,-2.788295827444504,22.202205669649544,-5.715650756507829,22.203204700011824,-2.5137986223654933,22.200176847401192,-5.986528121641424,22.238457765352138,2.4242111936088593,20.687971736239767,22.960567592109292,876.1159608388368,0.0,22.20393270348334,18.16041882554673,1549.3739862928767,0.0,22.202205669649544,14.145102337944799,680.4334395819246,0.0,22.203204700011824,18.58365339424273,1626.4406928845842,0.0,22.200176847401192,13.81718086265553,671.54180066617,0.0,22.238457765352138,27.182903584505695,187.72085722009155,125.62422816107863,0.0,13388.966549636249,0.0,0.0,2037.8646671076003,1094.5585174609585,2088.2590667891914,1128.5187974553407,552.9903128455708,3603.992689611188,2928.6750799497613,0.0,0.0,0.0,0.0,13388.966549636249,16736.20818704531,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.963137223360086,0.15968587511676774,7.430876841832258,0.0,7.155732409101031,0.002032594860839136,-7.443747377936725,15.999923904422289,0.3705044250126874,0.002032594860839136,16.0,82.0,0.0455761410063544,0.0493956416252894,0.0,7.22,0.0,4.49941562066209,0.31057230924622753,0.0017159172310291196,11.5,4.49941562066209,0.31057230924622753,0.0017159172310291196,4.5,12304503.435251776,1354960.257918031 
 12/11  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,19.70536608851372,-2.982119538519085,19.83178402879664,-3.8334807071842265,20.000289881070895,-4.829970373516366,19.774349358336927,-3.6556065723749454,20.014278096894877,-4.7984847431126925,21.337950740936368,0.20601356808466287,19.70536608851372,20.76232938911366,577.9010763915818,0.0,19.83178402879664,19.200029819073983,48.573343125709734,3.575616771401576,20.000289881070895,17.504879933472317,29.73439785036337,3.0780580524766266,19.774349358336927,19.55867459136843,50.18261357026091,3.262688005927021,20.014278096894877,17.542737970662905,31.778452221668754,3.395903752470565,21.337950740936368,24.41292254750481,0.0,74.20354757073335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.26279768168963,0.0,7.430876841832258,0.0,19.393141198109348,0.002980613127784924,-2.992976795885687,20.398556694342602,0.3705044250126874,0.002980613127784924,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0017431274844491166,11.5,-7.2,0.00621144618492455,0.0017431274844491166,4.5,7114960.257918031,1354960.257918031 
 12/11  22:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,18.56360227934913,-2.9345394916304697,18.64813862409078,-3.4406554401481744,18.88179557337727,-3.479797845352292,18.59763231359253,-3.370915675324068,18.901583900580707,-3.4215835219450783,20.470512312421526,-0.8547976697583146,18.56360227934913,22.389444017970327,338.9390749515627,0.0,18.64813862409078,21.339389259451664,56.590047387246614,0.0,18.88179557337727,20.965148533184983,32.0751262906611,0.0,18.59763231359253,21.532442665572553,57.37296996071598,0.0,18.901583900580707,21.041804456097793,33.93326173685023,0.0,20.470512312421526,23.652481181958407,0.0,87.60443895112999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.26279768168963,0.0,7.430876841832258,0.0,18.355381754803034,0.0029614558265438806,-3.0665499541728103,19.36083267474033,0.3705044250126874,0.0029614558265438806,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.0017510025390887161,11.5,-6.8875,0.00621144618492455,0.0017510025390887161,4.5,3064960.257918031,1354960.257918031 
 12/11  23:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,17.674388132857864,-2.79299702845022,18.06044140300224,-3.134730945720311,18.26609870633108,-3.021780270071056,18.03239904554892,-3.1178980499440447,18.28356805125086,-2.999234910957673,19.986649106813626,-1.67258805308283,17.674388132857864,23.956297432938193,445.90227807896076,0.0,18.06044140300224,22.717130328047872,32.42574515322627,0.0,18.26609870633108,22.64010844032891,13.572579980511478,0.0,18.03239904554892,22.78922073294853,32.80630678479389,0.0,18.28356805125086,22.658134687845873,13.686249464753587,0.0,19.986649106813626,22.76866236350955,0.0,119.77617212508562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.26279768168963,0.0,7.430876841832258,0.0,17.46338454601985,0.0030048352780524383,-2.89450604042492,18.468755221972554,0.3705044250126874,0.0030048352780524383,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.0018005321361296508,11.5,-7.0125,0.00621144618492455,0.0018005321361296508,4.5,3064960.257918031,1354960.257918031 
 12/11  24:00:00,-7.8875,0.0,0.0,0.0,0.0,0.0,16.9374969572671,-2.7735827525268286,17.55813689765872,-3.016823272206202,17.74727144904555,-2.928659946670117,17.547520999013255,-3.016578872949351,17.758150370732583,-2.919693325222084,19.57621356487605,-2.2197058818601754,16.9374969572671,25.138660876786336,540.2986654995443,0.0,17.55813689765872,23.680210845831,11.179522204794523,0.0,17.74727144904555,23.573556268076956,0.3652877199635327,3.605231489974301,17.547520999013255,23.696470143880706,11.38192178634506,0.0,17.758150370732583,23.575179905552787,0.16023226636286836,4.539547468412422,19.57621356487605,22.31208360557237,0.0,148.09505605346646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.26279768168963,0.0,7.430876841832258,0.0,16.693550828633327,0.0030165736418251866,-2.8557943254934166,17.698899793035025,0.3705044250126874,0.0030165736418251866,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.8875,0.00621144618492455,0.0017215276860003447,11.5,-7.8875,0.00621144618492455,0.0017215276860003447,4.5,3064960.257918031,1354960.257918031 
 12/12  01:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,16.292948555977418,-2.903136927200196,17.11313223760614,-3.1217456546697893,17.29550299655458,-3.0404956896204043,17.11385580047062,-3.1273976685506986,17.297503803082165,-3.032057898800614,19.195912847729602,-2.7342845776647287,16.292948555977418,25.90547457089065,607.0428270848615,0.0,17.11313223760614,24.140787523730957,0.40249025423133844,6.400775966211029,17.29550299655458,24.027652037961996,0.0,17.273412333708393,17.11385580047062,24.128168412509865,0.4221699305057882,6.155161833458465,17.297503803082165,24.041705799460686,0.0,19.20887405841063,19.195912847729602,21.88151113533688,0.0,170.21882903735974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.26279768168963,0.0,7.430876841832258,0.0,16.032214313006097,0.002994589106875094,-2.946862474696945,17.037603941485838,0.3705044250126874,0.002994589106875094,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.3,0.00621144618492455,0.0016604244531250487,11.5,-8.3,0.00621144618492455,0.0016604244531250487,4.5,3064960.257918031,1354960.257918031 
 12/12  02:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,15.749970894996407,-3.1005136581562605,16.907302622803186,-3.232539455676973,17.04576141630924,-3.167808249195276,16.91264611479294,-3.2393801385332774,17.04037727426149,-3.1621112672005647,19.02830672610151,-3.070919538617081,15.749970894996407,26.377542849421722,705.0580460531646,0.0,16.907302622803186,24.230332360298007,0.0,34.08986044109696,17.04576141630924,24.149986816097012,0.0,38.022435273089684,16.91264611479294,24.208146296900882,0.0,32.67467380500017,17.04037727426149,24.169835192723312,0.0,41.559342208643955,19.02830672610151,21.493783021426793,0.0,201.09319332138722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.26279768168963,0.0,7.430876841832258,0.0,15.472550688282475,0.002944069662367838,-3.1405079209428846,16.47803377245241,0.3705044250126874,0.002944069662367838,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.987500000000001,0.00621144618492455,0.001656791613161766,11.5,-7.987500000000001,0.00621144618492455,0.001656791613161766,4.5,3064960.257918031,1354960.257918031 
 12/12  03:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.345645663285785,-3.2073606231566343,16.78259470085163,-3.2803742074646176,16.874873262175704,-3.2634837822668272,16.79038781331167,-3.283911995276724,16.86350797575709,-3.2639247260212363,18.918791242740074,-3.1991836672498932,15.345645663285785,26.827709500369476,812.6379479196471,0.0,16.78259470085163,24.324576586865298,0.0,56.0335261643952,16.874873262175704,24.216962163102835,0.0,53.43434288778644,16.79038781331167,24.305285268138274,0.0,53.63300820358603,16.86350797575709,24.23353691535761,0.0,58.124004930312935,18.918791242740074,21.40843858401155,0.0,224.06504681456926,0.0,3.1733611639563026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.874239900267165,0.0,0.0,0.0,0.0,3.1733611639563026,3.9667014549453783,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.24877799954814,0.00003829736311701128,7.430876841832258,0.0,15.050408923381529,0.002909884067069217,-3.2737833776160574,16.076992644201272,0.3705044250126874,0.002909884067069217,16.0,82.0,0.0,0.00003829736311701127,0.0,7.22,0.0,-7.8,0.00621144618492455,0.001654131045016182,11.5,-7.8,0.00621144618492455,0.001654131045016182,4.5,3064996.127415723,1354960.257918031 
 12/12  04:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,15.013377595005364,-3.3336952628155814,16.69986461227945,-3.42677342455794,16.718070579905305,-3.410519532112323,16.69980548213605,-3.4292288828630757,16.711364361130677,-3.408636867520624,18.756415751413513,-3.396750859062211,15.013377595005364,27.11624256106145,876.0842115551936,0.0,16.69986461227945,24.152503225027417,48.88866157452679,0.0,16.718070579905305,24.15762532355128,0.0,38.63213685302867,16.69980548213605,24.147583727658745,38.557275023348836,0.0,16.711364361130677,24.17178094221687,0.0,39.388682104613395,18.756415751413513,21.269292968822327,0.0,217.33114335162907,0.0,144.9776147860852,0.0,0.0,104.47999651296627,9.467928238722127,91.18145275164554,13.193367623935933,0.0,0.0,109.88298006397248,0.0,0.0,0.0,0.0,144.9776147860852,181.22201848260647,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.306218004253424,0.0015653901142994794,7.430876841832258,0.0,14.700616201367787,0.0028837721775065482,-3.3801326166129213,15.999794471525966,0.3705044250126874,0.0028837721775065482,16.0,82.0,0.0,0.000605571516272702,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.0016573242286582895,11.5,-8.1125,0.00621144618492455,0.0016573242286582895,4.5,3066424.5633925595,1354960.257918031 
 12/12  05:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,14.761745734391953,-3.4983493060123694,16.700011992322537,-3.603325270192327,16.69976241562932,-3.5799006812169405,16.69973682656285,-3.606061512304703,16.69979581899078,-3.5769283690176055,18.63308798520451,-3.612317617270426,14.761745734391953,27.178974365544484,955.5441783610581,0.0,16.700011992322537,23.794656433981032,152.35205789787324,0.0,16.69976241562932,23.842198101617736,15.972126070534046,1.4139461852013824,16.69973682656285,23.789568822891617,142.35607246350924,0.0,16.69979581899078,23.84813117280225,15.951571137022256,0.8652725813860798,18.63308798520451,21.047102310952877,0.0,207.57713522798525,0.0,528.8040074279152,0.0,0.0,207.94019527428992,61.41883530868017,194.9611229769034,66.79868870983668,0.0,0.0,208.51732115156958,0.0,0.0,0.0,0.0,528.8040074279152,661.005009284894,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,55.05216436690289,0.004638751713762043,7.430876841832258,0.0,14.437126317064003,0.002845242336809967,-3.538611044293417,15.999943136666108,0.3705044250126874,0.002845242336809967,16.0,82.0,0.0,0.0012342345697839885,0.0,7.22,0.0,-7.987500000000001,0.00621144618492455,0.0016561675064202845,11.5,-7.987500000000001,0.00621144618492455,0.0016561675064202845,4.5,3069288.2405233677,1354960.257918031 
 12/12  06:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,14.566166524024617,-3.7094502579618718,16.70005718752028,-3.8317925916505837,16.700168097468236,-3.7931827019443904,16.699765847336142,-3.835775287700277,16.700073445170645,-3.7881632166384573,18.525807832799146,-3.8774265087461632,14.566166524024617,27.03734140757124,1018.9681452631842,0.0,16.70005718752028,23.338828130886732,222.28664084722084,0.0,16.700168097468236,23.415094088658407,47.35637878373922,0.0,16.699765847336142,23.33138707208207,210.6322374089844,0.0,16.700073445170645,23.42519215496169,47.786203640583835,0.0,18.525807832799146,20.7187702599801,0.0,199.0949493916592,0.0,966.1422739324698,0.0,0.0,277.87417481508976,94.2383046970586,263.23568590785766,99.51251643887107,0.0,0.0,285.94362035081537,0.0,0.0,0.0,0.0,966.1422739324698,1207.6778424155873,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,51.957217288214046,0.007682535399825993,7.430876841832258,0.0,14.230123496841532,0.0027984825397886002,-3.733663319491769,15.999972658931403,0.3705044250126874,0.0027984825397886002,16.0,82.0,0.0,0.0017692003449682537,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.0016573242286582895,11.5,-8.1125,0.00621144618492455,0.0016573242286582895,4.5,3072118.544317849,1354960.257918031 
