Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/12  07:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,14.968051887558968,-4.7098755594765205,20.1450340087142,-5.403579466635166,20.562608231535947,-6.287536728918105,20.061369001168725,-5.344729531018429,20.57917467974825,-6.436176364254413,20.74967991759425,-4.863049140886497,14.968051887558968,24.249735387260316,1996.2948598248545,0.0,20.1450340087142,16.57756882344592,3408.848958859813,0.0,20.562608231535947,15.043987167562944,1694.6581269189132,0.0,20.061369001168725,16.740265853808246,3281.1729675593333,0.0,20.57917467974825,14.846020733949558,1700.457475388906,0.0,20.74967991759425,16.654507161396815,2851.0438115902675,0.0,0.0,23208.905953613295,0.0,0.0,3735.05488102407,1999.5813983609546,3583.5868287503804,2038.3948196259435,3222.6139690908135,3908.974970316286,3281.9431065686613,0.0,0.0,0.0,0.0,22634.761981958567,28293.452477448205,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,70.76400115056224,0.4916159406341816,7.430876841832257,0.0,6.1832707353462695,0.0018108302992529647,-8.753241520339174,15.976795192448952,0.3705044250126874,0.0018108302992529647,16.0,81.7308263563418,0.05412364973651679,0.06798898699364861,0.0,7.219999999999999,0.0,4.4999986932352005,0.31057230924622753,0.0016551297888651548,11.5,4.4999986932352005,0.31057230924622753,0.0016551297888651548,4.5,3527649.547464162,1354960.257918031 
 12/12  08:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,15.787541940916807,-6.775219797978276,21.972206209684472,-7.333984306473321,22.166040029461467,-8.371106639740518,21.899137876178457,-7.235269132453293,22.16611887021634,-8.47738142146769,22.10578658162274,-6.244736812400933,15.787541940916807,19.25220554931603,2375.5115608599494,0.0,21.972206209684472,12.458117977905472,3186.0114302306474,0.0,22.166040029461467,11.23539400305776,1261.0002607569154,0.0,21.899137876178457,12.622832760035035,3106.5713857239193,0.0,22.16611887021634,11.130308079601443,1421.4515317577923,0.0,22.10578658162274,13.572526597808098,2576.260056685499,0.0,0.0,20509.432041512675,0.0,0.0,3657.5519943797276,1672.8171252732116,3547.351265508786,1875.9514832935056,3054.2744081040546,3733.250109889179,3244.85217002512,0.0,0.0,0.0,0.0,20509.432041512675,25636.790051890846,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,70.36012025000943,0.4257964830652735,7.430876841832258,0.0,6.305699439280491,0.0017904951480755865,-8.87646136669488,16.00029333835552,0.3705044250126874,0.0017904951480755865,16.0,82.0,0.048754094227982867,0.06461863320284876,0.0,7.22,0.0,4.499984967849204,0.31057230924622753,0.0017077060001727826,11.5,4.499984967849204,0.31057230924622753,0.0017077060001727826,4.5,3465644.6809489015,1354960.257918031 
 12/12  09:00:00,-5.825,11.0,5.0,11.0,5.0,20.0,16.960879023214567,-6.169240541463683,22.201139206482125,-4.053556544822098,22.20511951670276,-5.00287300480799,22.201280870177804,-3.9538767242063977,22.201061827427907,-5.153354077525662,22.236503425242397,-2.9774287560560686,16.960879023214567,18.857753586052738,3307.9905217473274,0.0,22.201139206482125,16.427695150974294,1060.0205011200896,0.0,22.20511951670276,15.108687234004671,37.99450440367349,206.38410299362002,22.201280870177804,16.56974049618515,1116.6957195248392,0.0,22.201061827427907,14.910072754314537,479.21703878126755,0.0,22.236503425242397,17.961969269312,0.0,361.476195190603,0.0,10558.098772351274,0.0,0.0,1550.3596879025497,246.62649466514713,1580.7120129300163,936.2228778181254,129.99057100169628,3232.953387936868,3180.0941756023594,0.0,0.0,0.0,0.0,10558.098772351274,13197.62346543909,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.12520174379868,0.13412502342169563,7.430876841832258,0.0,6.48007331162062,0.0018679924082452154,-8.398692633316232,15.999943888187921,0.3705044250126874,0.0018679924082452154,16.0,82.0,0.03759963783034549,0.06108970986445828,0.0,7.22,0.0,4.499902945793616,0.31057230924622753,0.0018143498897361943,11.5,4.499902945793616,0.31057230924622753,0.0018143498897361943,4.5,32980651.12565926,1354960.257918031 
 12/12  10:00:00,-3.25,11.0,5.0,11.0,5.0,20.0,18.046526487526926,-1.8850774355388515,22.214132766907753,-0.3179952748846345,23.36694110337555,-1.9285492585076087,22.201202790308955,-0.14382407340971123,22.201162677598433,-2.3687510861809504,23.14713498181134,1.6190094600647682,18.046526487526926,25.28879250710139,3100.76307540204,0.0,22.214132766907753,22.216532455483364,10.43801030566982,264.3792174087005,23.36694110337555,18.13299542210801,0.0,493.60832295005326,22.201202790308955,22.536738526028504,104.41196943356348,26.451685185625422,22.201162677598433,18.769003316906765,34.29946338996993,23.076891535619154,23.14713498181134,24.264512919807213,0.0,564.8226919282517,0.0,6817.790494595396,0.0,0.0,239.61982672309463,0.0,543.4632697087085,468.9563610404516,0.0,2428.24594073655,3114.1363318440767,0.0,0.0,0.0,0.0,6817.790494595396,8522.238118244244,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.66246821364341,0.0886467643210187,7.430876841832258,0.0,6.664798629432882,0.0023271815891358766,-5.895810962580091,16.000223272530818,0.3705044250126874,0.0023271815891358766,16.0,82.0,0.02376834809874347,0.05772871003531499,0.0,7.22,0.0,4.499998017044216,0.31057230924622753,0.002174613146960363,11.5,4.499998017044216,0.31057230924622753,0.002174613146960363,4.5,43288052.38286078,1354960.257918031 
 12/12  11:00:00,-0.825,11.0,5.0,11.0,5.0,20.0,19.19370407778603,0.7434532818944031,22.77781522593375,1.7952655055759852,24.31001361856483,0.21032475713955484,22.207290505114873,1.950553195565889,22.20030258902045,-0.7137074484701197,23.712750676917313,4.698551111065126,19.19370407778603,28.99518170868123,2898.801664343938,0.0,22.77781522593375,25.09232746518582,0.0,539.5497369330762,24.31001361856483,20.392755390835113,0.0,557.3837556245577,22.207290505114873,26.274545922890844,0.0,382.3372193532973,22.20030258902045,21.527950734540102,0.0,205.86423614988325,23.712750676917313,29.13537859708868,0.0,610.5885338080323,0.0,5066.662358908761,0.0,0.0,0.0,0.0,85.27440707531464,252.48234290066685,0.0,1669.1295388564913,3052.8344319562525,0.0,0.0,0.0,0.0,5066.662358908761,6333.327948635951,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.86213166592461,0.0705354770604328,7.430876841832258,0.0,6.834962729064153,0.002715187072599819,-4.0684014567419515,15.99987560288653,0.3705044250126874,0.002715187072599819,16.0,81.35430630177743,0.013944585789939656,0.054806982759435845,0.0,7.22,0.0,4.498990117877855,0.31057230924622753,0.0024919508077446725,11.5,4.498990117877855,0.31057230924622753,0.0024919508077446725,4.5,44621120.28715214,1354960.257918031 
 12/12  12:00:00,0.6875,8.8,4.0,8.8,4.0,16.0,20.21491656808424,2.307216318200649,23.281125327996662,2.662053624636985,24.030211954442663,0.7557010885524696,22.243370448135153,2.5924982188883643,22.20028259169664,-0.2970974686238235,23.906840339313426,6.014035339668108,20.21491656808424,30.446269449465976,2512.6061222535345,0.0,23.281125327996662,25.889101905148323,0.0,580.0176498783321,24.030211954442663,21.588140505373786,0.0,538.9036756294083,22.243370448135153,27.43448038510513,0.0,469.26146425569806,22.20028259169664,22.275499309051682,0.0,262.8215401216047,23.906840339313426,31.53739770429496,0.0,626.7209282612635,0.0,4354.696586890421,0.0,0.0,0.0,0.0,1.5734108720144426,195.7710279599234,0.0,1195.5085455624844,2988.292110845718,0.0,0.0,0.0,0.0,4354.696586890421,5443.370733613026,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.21706228473141,0.06195064960035729,7.430876841832258,0.0,7.010695949130081,0.002907626100703193,-3.267600927514425,15.999925185068891,0.3705044250126874,0.002907626100703193,16.0,79.80872264087441,0.008996304875476284,0.05191468115452192,0.0,7.22,0.0,4.499923309297182,0.31057230924622753,0.0026120111646438723,11.5,4.499923309297182,0.31057230924622753,0.0026120111646438723,4.5,43263079.981063426,1354960.257918031 
 12/12  13:00:00,1.4749999999999999,4.4,2.0,4.4,2.0,8.0,20.95568931663498,2.3074592898794926,23.479509884475583,1.7707318162367067,23.21624045985549,-0.44000972090443907,22.20288616670623,1.615601710991,22.20157544351702,-1.0887419704110688,23.67661920179714,5.353987261140631,20.95568931663498,29.09964315678263,1981.976369580797,0.0,23.479509884475583,24.01868752986644,0.0,595.6780158670997,23.21624045985549,20.68953398002788,0.0,484.0761837985275,22.20288616670623,25.6643214042961,0.0,322.68279108026474,22.20157544351702,20.870533387911422,0.0,182.57687221563452,23.67661920179714,30.556063238022645,0.0,608.4199156472657,0.0,4246.987314856391,0.0,0.0,0.0,0.0,144.55341020812688,275.9385736434782,0.0,948.5453701166978,2938.0353855288117,0.0,0.0,0.0,0.0,4246.987314856391,5308.734143570488,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.72645379216449,0.05871732775727199,7.430876841832258,0.0,7.145065324600718,0.002906482510943089,-3.2762594765891198,16.00004011403098,0.3705044250126874,0.002906482510943089,16.0,79.41662494349491,0.00673496456850402,0.04978328155767362,0.0,7.22,0.0,4.50000208455087,0.31057230924622753,0.002584471423315385,11.5,4.50000208455087,0.31057230924622753,0.002584471423315385,4.5,39210031.5902488,1354960.257918031 
 12/12  14:00:00,2.0125,8.8,4.0,8.8,4.0,16.0,21.56165400474567,1.3814738930714547,23.35009440149375,1.9012030276810017,22.69974009732528,-0.11489343540874589,22.332993962053948,1.6248234757612114,22.200740045411646,-0.5141143684118759,23.958213013918368,5.107817568369416,21.56165400474567,26.230529874181187,1859.2773020472018,0.0,23.35009440149375,24.43951281496619,0.0,585.1287764042281,22.69974009732528,21.922455442488708,0.0,449.2736243750474,22.332993962053948,25.474843918709254,0.0,477.22532806436493,22.200740045411646,21.888362256067165,0.0,309.54981669080706,23.958213013918368,29.526324820137603,0.0,630.3316238772129,0.0,3841.2569939268187,0.0,0.0,0.0,0.0,0.0,149.07481986398986,0.0,780.4578492406087,2902.9690928912933,0.0,0.0,0.0,0.0,3841.2569939268187,4801.571242408523,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.15047804706758,0.05442649918927467,7.430876841832258,0.0,7.24251581099226,0.0031268666250087894,-2.4199586164767446,16.00026161059634,0.3705044250126874,0.0031268666250087894,16.0,78.32670526352842,0.00531214068907341,0.048357665212909726,0.0,7.22,0.0,4.50001302744823,0.31057230924622753,0.0029101608761661485,11.5,4.50001302744823,0.31057230924622753,0.0029101608761661485,4.5,41906019.16613463,1354960.257918031 
 12/12  15:00:00,1.8875000000000002,11.0,5.0,11.0,5.0,20.0,22.017051880348358,2.666794092485395,23.250639603889528,3.5453670336940886,22.35094232224379,1.197166289002601,22.423104398720444,3.2402777647318763,22.201482723479817,0.7941865810067417,24.263051971751246,6.694569144335037,22.017051880348358,27.97090391532327,1841.290525192278,0.0,23.250639603889528,27.61724284695466,0.0,577.7350975505747,22.35094232224379,24.667728318480396,0.0,426.20299068640634,22.423104398720444,28.418121175720948,0.0,484.41677712712993,22.201482723479817,24.18009213750398,0.0,340.6872616116411,24.263051971751246,32.36253176930422,0.0,655.0932797637835,0.0,3767.930228295706,0.0,0.0,0.0,0.0,0.0,118.24085579629232,0.0,819.3882246916144,2871.6497299485204,0.0,0.0,0.0,0.0,3767.930228295706,4709.912785369632,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.13349851870782,0.05334037555146916,7.430876841832258,0.0,7.325719925226167,0.0030471783421682336,-2.7314939433796637,16.00108646275599,0.3705044250126874,0.0030471783421682336,16.0,78.56571349177787,0.005633503245159862,0.047122902486769085,0.0,7.22,0.0,4.499788751716785,0.31057230924622753,0.002764962404584052,11.5,4.499788751716785,0.31057230924622753,0.002764962404584052,4.5,42804999.79210933,1354960.257918031 
 12/12  16:00:00,1.3249999999999997,11.0,5.0,11.0,5.0,20.0,22.181170652350552,3.5908113591531134,22.70537012349225,3.977286169672217,22.20198908809794,0.9140499462341825,22.23995753854411,3.7606157631622104,22.201515132545644,0.5239655958942359,24.287025872960367,7.810452201394594,22.181170652350552,29.55679330739888,1733.90076092841,0.0,22.70537012349225,29.42181355991796,0.0,534.5578092475423,22.20198908809794,24.388928344958234,0.0,301.0475124904533,22.23995753854411,29.80604424056765,0.0,444.2526930092299,22.201515132545644,23.712076279987727,0.0,261.885214789819,24.287025872960367,34.876619332468564,0.0,657.7036363580814,0.0,4114.2336194297895,0.0,0.0,0.0,114.91574513822825,26.508039064689207,196.87859424693778,0.0,995.4303885657275,2855.1333996749972,0.0,0.0,0.0,0.0,4114.2336194297895,5142.792024287237,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.25208983583256,0.05534438012939272,7.430876841832258,0.0,7.36783427173286,0.0029412590628379925,-3.1472946878336714,16.000772527670954,0.3705044250126874,0.0029412590628379925,16.0,79.61170587197597,0.007147199427904181,0.04648365985265086,0.0,7.22,0.0,4.499676574541456,0.31057230924622753,0.0025595185760023923,11.5,4.499676574541456,0.31057230924622753,0.0025595185760023923,4.5,41006854.31704371,1354960.257918031 
 12/12  17:00:00,0.7875000000000001,11.0,5.0,11.0,5.0,20.0,22.1195354666358,3.8470921425201983,22.211298102094364,3.937316210701247,22.20121692430995,0.9281086097987776,22.201644488222072,3.9445598776158497,22.202165569942615,0.5725647623023024,24.055394879487487,8.459284958894855,22.1195354666358,30.20883214176051,1687.9243641951016,0.0,22.211298102094364,30.23113379553325,0.0,303.4109338651287,22.20121692430995,24.414709592318395,0.0,138.6085408954795,22.201644488222072,30.264487958494446,0.0,145.205674653782,22.202165569942615,23.794590350040508,0.0,119.78390288058444,24.055394879487487,36.95891018355425,0.0,639.8009744753086,0.0,5031.38097673357,0.0,0.0,191.10029175516792,277.0310270052254,321.66197764325153,338.84546386187503,0.0,1163.9895709982534,2855.682942250006,0.0,0.0,0.0,0.0,5031.38097673357,6289.226220916962,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.370501112210086,0.06118855504557427,7.430876841832258,0.0,7.365497669184512,0.0029584707965938113,-3.078290817808518,15.999630476078334,0.3705044250126874,0.0029584707965938113,16.0,81.3121898641397,0.008685926692211307,0.046503310758285676,0.0,7.22,0.0,4.4997630783281615,0.31057230924622753,0.0025585427032144095,11.5,4.4997630783281615,0.31057230924622753,0.0025585427032144095,4.5,37412274.545402355,1354960.257918031 
 12/12  18:00:00,0.225,11.0,5.0,11.0,5.0,20.0,21.970252380918048,4.052721609927742,22.20150240001587,3.9562590023810364,22.201283261646367,1.0290715133145845,22.20157404707804,4.157537754088872,22.203079802955074,0.6699531728551364,24.009512542374843,8.951394518792233,21.970252380918048,30.929254940178854,1727.709670834679,0.0,22.20150240001587,30.289587249390667,0.0,138.63346048022368,22.201283261646367,24.59294516273207,0.0,102.80524702653662,22.20157404707804,30.72118787634551,0.0,118.13007768703801,22.203079802955074,23.961369116672916,0.0,92.85710577993245,24.009512542374843,38.31431069444242,0.0,636.4114003166297,0.0,5539.888128526341,0.0,0.0,354.4309458515054,312.7524356073089,348.6244395285547,365.77529303594656,0.0,1340.3233518171828,2864.2427682506986,0.0,0.0,0.0,0.0,5539.888128526341,6924.860160657925,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.53354233909401,0.06466234804795903,7.430876841832258,0.0,7.3431810672745055,0.0029705307803210494,-3.0302369321266553,15.999988471309411,0.3705044250126874,0.0029705307803210494,16.0,81.93655890333292,0.010398137545644103,0.04683309240516167,0.0,7.22,0.0,4.499637630206212,0.31057230924622753,0.0025582882201847968,11.5,4.499637630206212,0.31057230924622753,0.0025582882201847968,4.5,37415500.89388162,1354960.257918031 
 12/12  19:00:00,-0.375,5.5,2.5,5.5,2.5,10.0,21.477427804122865,3.8050631773989863,22.202536660827512,2.847075614712116,22.20144957257006,-0.02870051583618073,22.20321866075264,3.1231055797114466,22.201656061760964,-0.333313651961912,23.02657923904335,8.103900519371141,21.477427804122865,31.327268636121087,1255.9840962926455,0.0,22.202536660827512,28.02745880745681,711.40034485122,0.0,22.20144957257006,22.743963451747273,265.35673635548915,0.0,22.20321866075264,28.579268751018752,689.8107808467778,0.0,22.201656061760964,22.202089650732077,269.25192582952184,0.0,23.02657923904335,38.38828190416076,0.0,558.1175013896632,0.0,8049.07714690691,0.0,0.0,1201.7129706424187,680.3115049458536,1153.870375154394,727.2466212414735,0.0,1528.5581361692614,2890.490576995492,0.0,0.0,0.0,0.0,8049.07714690691,10061.346433633635,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.7190361419076,0.08627011859431288,7.430876841832258,0.0,7.273669390630279,0.003003043130248747,-2.9015512619468034,16.000071539946887,0.3705044250126874,0.003003043130248747,16.0,82.0,0.012342591491430074,0.04786070395040601,0.0,7.22,0.0,4.499611894125564,0.31057230924622753,0.0025973617813447657,11.5,4.499611894125564,0.31057230924622753,0.0025973617813447657,4.5,23035651.524602048,1354960.257918031 
 12/12  20:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,20.791667420408828,1.9493731152177896,22.20242314508973,0.21398104867034298,22.20177400732243,-1.9628429839027937,22.20215374277772,0.4765833950380203,22.201656738947406,-2.149825545289914,22.22054913170888,5.263207163400219,20.791667420408828,28.660616883231533,835.4020564975071,0.0,22.20242314508973,23.164687053955276,1382.9499051229423,0.0,22.20177400732243,19.418856226829643,567.9630920079258,0.0,22.20215374277772,23.637856315716405,1343.0964049699105,0.0,22.201656738947406,19.115092689944227,570.0605964625985,0.0,22.22054913170888,33.21784353325232,212.39324596812747,70.05483837663434,0.0,10801.565658502517,0.0,0.0,1872.640958539935,982.8531634737418,1806.3895449025742,1027.9843614962683,632.1481821166788,1599.1692395022574,2930.442791808623,0.0,0.0,0.0,0.0,10801.565658502517,13501.957073128144,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.843723174915496,0.11649698463852134,7.430876841832258,0.0,7.165739413376104,0.0029338866841810887,-3.1699924872360103,15.99998715507419,0.3705044250126874,0.0029338866841810887,16.0,82.0,0.013099771574661611,0.049470959156398896,0.0,7.22,0.0,4.499616891307682,0.31057230924622753,0.0026166164623337776,11.5,4.499616891307682,0.31057230924622753,0.0026166164623337776,4.5,12263931.040323183,1354960.257918031 
 12/12  21:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,20.027958450587253,0.13909068700861615,20.037430166649017,-0.5642963032051946,20.278961529115524,-1.080839950476018,20.059636720320974,-0.43343081691071594,20.284016879059386,-1.041325395511682,21.31620857823335,3.06506289647956,20.027958450587253,26.354697596494113,527.139251012261,0.0,20.037430166649017,24.918514920218353,63.21348876096823,2.115458196142896,20.278961529115524,23.564726845408163,37.18932427477726,1.8688346617269929,20.059636720320974,25.150772242434698,58.234338885821515,2.0603275056516708,20.284016879059386,23.63999839784345,40.65161790362028,2.048759767563112,21.31620857823335,30.02363546528959,0.0,40.38966733842999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.96760862855943,0.0,7.430876841832258,0.0,19.80195932122694,0.003860237716706904,0.12725959925080965,20.805750309644566,0.3705044250126874,0.003860237716706904,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.0026985115986863364,11.5,-0.225,0.00621144618492455,0.0026985115986863364,4.5,7114960.257918031,1354960.257918031 
 12/12  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,19.117114550000853,0.18544174783181339,19.024574330408086,-0.3037343205624552,19.304647267740265,-0.22352177262711725,19.039989555667034,-0.26550056584819615,19.31760473561097,-0.18478191864698576,20.44162340270886,1.736255282628966,19.117114550000853,27.98494741518095,258.4070712611142,0.0,19.024574330408086,27.081868010261413,78.5343138983468,0.0,19.304647267740265,26.79206511259684,47.445451121594374,0.0,19.039989555667034,27.140784652633048,73.19053588073751,0.0,19.31760473561097,26.855770957725596,51.39766945567385,0.0,20.44162340270886,28.823985886613325,0.0,33.96175572613049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.96760862855943,0.0,7.430876841832258,0.0,19.008260161962337,0.0038551459676327863,0.09877820220154775,20.012060517875824,0.3705044250126874,0.0038551459676327863,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0027507255988083123,11.5,0.0,0.00621144618492455,0.0027507255988083123,4.5,3064960.257918031,1354960.257918031 
 12/12  23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,18.389695722166906,0.11854339756643213,18.47658923895122,-0.21083537752874004,18.738936082648586,-0.07338421368122018,18.492885228857403,-0.20805865106551522,18.75046687847925,-0.054809366467625534,19.95745120356223,0.7873535031727921,18.389695722166906,29.144068026469306,308.435918596962,0.0,18.47658923895122,28.239122250969764,61.61498527882969,0.0,18.738936082648586,28.095552985277386,34.366914192958575,0.0,18.492885228857403,28.216658334321682,57.10446074210574,0.0,18.75046687847925,28.118251879972444,37.070280196466456,0.0,19.95745120356223,27.740513801644617,0.0,55.79982523247497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.96760862855943,0.0,7.430876841832258,0.0,18.247459987367776,0.0038505423831430717,0.07728837240832272,19.251268831488805,0.3705044250126874,0.0038505423831430717,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.002751762504529912,11.5,0.0,0.00621144618492455,0.002751762504529912,4.5,3064960.257918031,1354960.257918031 
 12/12  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.79145959512595,-0.052065658885621466,18.121285366778086,-0.27590499588650863,18.34373187814559,-0.16326906508306208,18.138574862789604,-0.28298075789757127,18.351560560984552,-0.15194753911232295,19.622786432010045,0.14079740859173454,17.79145959512595,29.868643258353835,378.3246933835285,0.0,18.121285366778086,28.72046686085764,40.700822856660295,0.0,18.34373187814559,28.586429120471667,19.404872113287695,0.0,18.138574862789604,28.67252335682287,37.22973907090767,0.0,18.351560560984552,28.599067508048023,20.833637285773193,0.0,19.622786432010045,27.02442644392435,0.0,78.17776004904209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.96760862855943,0.0,7.430876841832258,0.0,17.629136716412198,0.003808691943031753,-0.06262953413109945,18.6330227355547,0.3705044250126874,0.003808691943031753,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.002751762504529912,11.5,0.0,0.00621144618492455,0.002751762504529912,4.5,3064960.257918031,1354960.257918031 
 12/13  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.31822456825438,-0.23768272835756732,17.894450714764588,-0.386923627271227,18.074842637046405,-0.3066993222600232,17.911606134326156,-0.39511555758091804,18.078841598511737,-0.29959117497777704,19.409788223494324,-0.23782879655376538,17.31822456825438,30.307662002748334,458.1466699630273,0.0,17.894450714764588,28.867379973721484,19.45957194584048,0.0,18.074842637046405,28.73124846933055,4.501660809866678,0.18952288847452792,17.911606134326156,28.816715778267643,17.130744777099892,0.0,18.078841598511737,28.740882093156358,4.7128408310314285,0.25042261345657835,19.409788223494324,26.580294234172637,0.0,100.34099281436426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.96760862855943,0.0,7.430876841832258,0.0,17.135141978467978,0.003751981989018874,-0.24348872290941925,18.13913259236275,0.3705044250126874,0.003751981989018874,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0028237499794261933,11.5,0.0,0.00621144618492455,0.0028237499794261933,4.5,3064960.257918031,1354960.257918031 
 12/13  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.939541995804824,-0.40419025167260875,17.751080505190565,-0.5038960251828439,17.894751393218087,-0.45039735636597955,17.767855734536038,-0.5106077834064029,17.894471304651333,-0.4459518580041954,19.281314702663593,-0.4691427260489278,16.939541995804824,30.6195232439578,532.0530412615881,0.0,17.751080505190565,28.849131960587812,2.3459799463414015,2.9404263251477687,17.894751393218087,28.71586545736276,0.0,10.136783748913047,17.767855734536038,28.80266004268195,1.5798594185183674,3.405561042683928,17.894471304651333,28.726920913738578,0.0,11.16507400969067,19.281314702663593,26.286880333494295,0.0,121.41189307543732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.96760862855943,0.0,7.430876841832258,0.0,16.739515542643236,0.0036988637827442368,-0.41518367759136154,17.743604146537894,0.3705044250126874,0.0036988637827442368,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0027949536622557543,11.5,0.0,0.00621144618492455,0.0027949536622557543,4.5,3064960.257918031,1354960.257918031 
 12/13  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.657023403756476,-0.538446415663556,17.65492151363539,-0.6091489918243608,17.76575106137499,-0.5771743925350374,17.67131356789033,-0.6138215807927605,17.761909994095753,-0.574735367839893,19.194645614781273,-0.6182717304945706,16.657023403756476,30.829830670762444,598.3004011335763,0.0,17.65492151363539,28.77307814986874,0.0,16.612050786808197,17.76575106137499,28.64837049914818,0.0,21.441833851300657,17.67131356789033,28.732235161899027,0.0,16.960687059663144,17.761909994095753,28.66108652621212,0.0,23.376495698106567,19.194645614781273,26.10527970387331,0.0,138.05288772240937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.96760862855943,0.0,7.430876841832258,0.0,16.441848792453154,0.0036563739455757597,-0.5541251983528007,17.446015793116928,0.3705044250126874,0.0036563739455757597,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0028237499794261933,11.5,0.0,0.00621144618492455,0.0028237499794261933,4.5,3064960.257918031,1354960.257918031 
 12/13  04:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,16.426197506794882,-0.654857752046632,17.566043330225853,-0.7050499087415529,17.656913517211297,-0.682247744617882,17.583118266499916,-0.7083971934925248,17.650225308427636,-0.6802580782150116,19.121875436083098,-0.7315746892956725,16.426197506794882,30.986161970611526,645.2074951978873,0.0,17.566043330225853,28.70619626076338,0.0,29.002378082109146,17.656913517211297,28.59598120671799,0.0,30.55193710131789,17.583118266499916,28.66732945093728,0.0,28.741998914019973,17.650225308427636,28.612759819214702,0.0,33.21868589152217,19.121875436083098,25.979248359238984,0.0,151.61714748021836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.96760862855943,0.0,7.430876841832258,0.0,16.19707246235746,0.003622452514496503,-0.6661411442396593,17.2013020594822,0.3705044250126874,0.003622452514496503,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0029414010647245137,11.5,-0.375,0.00621144618492455,0.0029414010647245137,4.5,3064960.257918031,1354960.257918031 
 12/13  05:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.236830959371723,-0.7393315073406093,17.467300569862722,-0.7794350681938302,17.546218095126985,-0.7666536997372886,17.484394930936975,-0.7815690786080525,17.537236170346226,-0.7656991433093389,19.055088083917404,-0.8069110805283778,16.236830959371723,31.143891859198344,685.0992029933568,0.0,17.467300569862722,28.70839177275528,0.0,37.262350041537104,17.546218095126985,28.595920597942204,0.0,36.71584206894681,17.484394930936975,28.67234042589026,0.0,36.56317741030102,17.537236170346226,28.614404055962567,0.0,39.850737676363906,19.055088083917404,25.92543743848567,0.0,162.3350866141198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.96760862855943,0.0,7.430876841832258,0.0,15.994382282427797,0.0035955464871976544,-0.7556638648358345,16.998661535680554,0.3705044250126874,0.0035955464871976544,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.0029737027241765654,11.5,-0.9125000000000001,0.00621144618492455,0.0029737027241765654,4.5,3064960.257918031,1354960.257918031 
 12/13  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.05857868289743,-0.8191727001167008,17.354837330281562,-0.862151060961027,17.428388851200662,-0.8472654710973375,17.3719147183525,-0.8640394712688909,17.417890716741532,-0.8454976543099825,18.96368638268723,-0.8924898683933988,16.05857868289743,31.292617177491973,706.9172017024405,0.0,17.354837330281562,28.71570196938463,0.0,42.6705261007412,17.428388851200662,28.617787245694807,0.0,40.91659881123934,17.3719147183525,28.68022491176564,0.0,41.68178841431154,17.417890716741532,28.640975213225364,0.0,44.37406799931716,18.96368638268723,25.889523956155816,0.0,169.36056062710196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.96760862855943,0.0,7.430876841832258,0.0,15.813832114586402,0.0035723270005442675,-0.8258893238126424,16.818154224428557,0.3705044250126874,0.0035723270005442675,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0030529763336214237,11.5,-1.1,0.00621144618492455,0.0030529763336214237,4.5,3064960.257918031,1354960.257918031 
 12/13  07:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.461182329341263,-1.0689482929228311,20.901231878953464,-1.2765536100396644,21.23299806258874,-1.4969219728398868,20.830327398528368,-1.2624879532775686,21.237871610146236,-1.5352490737069655,21.032780322148064,-1.1566907554959236,16.461182329341263,29.887530896618657,1687.037662121079,0.0,20.901231878953464,22.31859373402689,3372.810054210797,0.0,21.23299806258874,21.480586494791694,1625.3422169995222,0.0,20.830327398528368,22.4388036592441,3246.420584912066,0.0,21.237871610146236,21.4069994782716,1629.165210408394,0.0,21.032780322148064,22.31529573572445,2848.621192232198,0.0,0.0,19800.430965699128,0.0,0.0,3760.3499399462967,1975.2050513305765,3607.9247069320727,2015.6951878698078,3243.885746944603,1659.5510308795017,3209.8863813388925,0.0,0.0,0.0,0.0,19800.430965699128,24750.53870712391,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,71.29964661637358,0.441270187741697,7.430876841832257,0.0,6.423588732398711,0.0031637908348179154,-2.271533302688713,16.00032274444887,0.3705044250126874,0.0031637908348179154,16.0,82.0,0.01377050829084555,0.0626878201085937,0.0,7.219999999999999,0.0,4.500000609572201,0.31057230924622753,0.00309610373286284,11.5,4.500000609572201,0.31057230924622753,0.00309610373286284,4.5,3480398.7180613442,1354960.257918031 
 12/13  08:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,17.186350514476032,-1.6622025777942468,22.197804692910864,-1.8827453482951577,22.198781293013667,-2.1684611662079765,22.198948872182655,-1.8571292846827565,22.200573142835502,-2.2010146468864473,22.162627488359135,-1.6098997779983422,17.186350514476032,27.16318852171758,1937.403150705603,0.0,22.197804692910864,19.532447202254936,2771.0390989694697,0.0,22.198781293013667,19.0698295284469,1184.1457110465599,0.0,22.198948872182655,19.572909146654876,2712.252350729199,0.0,22.200573142835502,19.015728864162302,1197.144899404876,0.0,22.162627488359135,20.025465460255113,2480.5481530123516,0.0,0.0,17104.121725193014,0.0,0.0,3262.5183112100212,1599.2273462109652,3177.5593619067154,1655.3546592218295,2965.489523413376,1600.6702761945999,3169.2138109227453,0.0,0.0,0.0,0.0,17104.121725193014,21380.15215649127,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,68.05765676829586,0.2981647955680405,7.430876841832258,0.0,6.53178073684256,0.003135504954804003,-2.378176795230872,16.000395905620437,0.3705044250126874,0.003135504954804003,16.0,82.0,0.013116571506433576,0.06051635015647827,0.0,7.22,0.0,4.499956470886885,0.31057230924622753,0.003090243997282892,11.5,4.499956470886885,0.31057230924622753,0.003090243997282892,4.5,3345183.297658759,1354960.257918031 
 12/13  09:00:00,-0.225,11.0,5.0,11.0,5.0,20.0,18.203762395360776,-0.9942785913651891,22.201351918855856,0.5669526157339153,22.20199657613417,-0.058368721110674926,22.201180385507023,0.6259665699512458,22.202523526749815,-0.17504566100887528,22.244515577218706,1.1031735897256336,18.203762395360776,26.93992140431158,2847.392605072572,0.0,22.201351918855856,23.812247497662277,965.4463129979406,0.0,22.20199657613417,22.68748272306266,340.3583037668236,0.0,22.201180385507023,23.919218417393928,841.0611449130814,0.0,22.202523526749815,22.48263512986331,358.4500901543229,0.0,22.244515577218706,24.725967659387994,0.0,389.56431946171745,0.0,8765.822773988884,0.0,0.0,1456.916972870617,755.5121078310386,1306.414992135096,816.627554807971,103.58629017568197,1482.8521034239561,3111.523781171181,0.0,0.0,0.0,0.0,8765.822773988884,10957.278467486103,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.50151264705675,0.10243889739143046,7.430876841832258,0.0,6.685360086010493,0.0031019907900629424,-2.5056921246954595,16.00048700557932,0.3705044250126874,0.0031019907900629424,16.0,82.0,0.011859204047048533,0.05760620597742914,0.0,7.22,0.0,4.499949467091245,0.31057230924622753,0.0030460176646838924,11.5,4.499949467091245,0.31057230924622753,0.0030460176646838924,4.5,32950870.805365495,1354960.257918031 
 12/13  10:00:00,0.0,11.0,5.0,11.0,5.0,20.0,19.053947206633346,2.0595634754248735,22.201382569500872,3.2652056965391445,22.201114259431822,1.6111306087496269,22.20126057712125,3.4118478538367505,22.201158918756967,1.3431027243862248,23.22186697585835,4.78257327840185,19.053947206633346,32.166639849400525,2669.1857623895985,0.0,22.201382569500872,28.862407708305412,73.1082973806501,25.67094011701863,22.201114259431822,25.647254990255284,0.0,129.84428466794373,22.20126057712125,29.16472098354995,12.17349626753878,132.19562808892687,22.201158918756967,25.15808470662044,0.0,81.0859917315432,23.22186697585835,30.18738517681451,0.0,571.8061841089312,0.0,6076.227915138858,0.0,0.0,540.1072904114634,285.9391387829671,346.84052593359263,377.60379641403347,0.0,1412.1718809186152,3056.802969836724,0.0,0.0,0.0,0.0,6076.227915138858,7595.284893923572,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.573248030968784,0.07463118744101105,7.430876841832258,0.0,6.834361073290328,0.003284771415400463,-1.8271254914282669,16.00026740028885,0.3705044250126874,0.003284771415400463,16.0,81.77509741649129,0.011120938326884823,0.05498934987772072,0.0,7.22,0.0,4.499380439359202,0.31057230924622753,0.003089535659310779,11.5,4.499380439359202,0.31057230924622753,0.003089535659310779,4.5,43274873.4993255,1354960.257918031 
 12/13  11:00:00,0.6875,11.0,5.0,11.0,5.0,20.0,19.807518957747654,3.710739402637872,22.200778736716295,4.397445011247143,22.200940061835826,2.255546321150593,22.25998067406193,4.606447232488388,22.2005819556529,1.9581477921845085,23.818330472761787,7.11396512518319,19.807518957747654,34.49126725522933,2518.7975778115024,0.0,22.200778736716295,31.246434235832368,0.0,337.32891003305923,22.200940061835826,26.853943117613486,0.0,330.3205055704559,22.25998067406193,31.592026371667117,0.0,453.6138374164628,22.2005819556529,26.29024517992213,0.0,266.24142370449596,23.818330472761787,34.2099890013735,0.0,620.0936938085964,0.0,4712.3994241775545,0.0,0.0,156.6504384147149,85.9816972583682,18.97800774576404,192.88096623475866,0.0,1196.6824359449934,3013.0768867932934,0.0,0.0,0.0,0.0,4712.3994241775545,5890.499280221944,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.50669421494788,0.06425460398542845,7.430876841832258,0.0,6.953147197242151,0.003426439175247116,-1.3286491040272421,15.999954403570737,0.3705044250126874,0.003426439175247116,16.0,79.92301178485381,0.009007726068868658,0.05300362917628494,0.0,7.22,0.0,4.499922916781516,0.31057230924622753,0.0031436321646625045,11.5,4.499922916781516,0.31057230924622753,0.0031436321646625045,4.5,44615217.031898424,1354960.257918031 
 12/13  12:00:00,1.4749999999999999,8.8,4.0,8.8,4.0,16.0,20.424308552451553,4.46488628008928,22.20120918386781,4.400484787346548,22.201448402214588,2.035132721756675,22.351117523766433,4.675783958888498,22.20162798755454,1.732783290534815,23.91347828211569,7.975640885180685,20.424308552451553,35.00596828312963,2239.2568280116466,0.0,22.20120918386781,31.251375861429757,0.0,401.6021205499278,22.201448402214588,26.435255561529267,0.0,338.22951354728355,22.351117523766433,31.570006815662456,0.0,479.65431495322554,22.20162798755454,25.86928592956255,0.0,283.76976996176165,23.91347828211569,36.06712199879262,0.0,628.2819245547821,0.0,4235.792931549018,0.0,0.0,92.68695831792414,78.12553147175674,0.0,175.45941824384528,0.0,949.398899735207,2972.4794667457863,0.0,0.0,0.0,0.0,4235.792931549018,5294.741164436273,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.04734770280723,0.05965884393015515,7.430876841832258,0.0,7.061550280496479,0.0034245851106909676,-1.3395713613427338,16.000026794674202,0.3705044250126874,0.0034245851106909676,16.0,79.2073769573829,0.00674253241720894,0.051233167487796244,0.0,7.22,0.0,4.500002018765062,0.31057230924622753,0.0030728638683631955,11.5,4.500002018765062,0.31057230924622753,0.0030728638683631955,4.5,43260924.49011413,1354960.257918031 
 12/13  13:00:00,2.0125,4.4,2.0,4.4,2.0,8.0,20.824680841885325,3.9342206545369134,22.20122903350078,3.0458659279138898,22.20061622598093,0.7458699689103763,22.203774037694608,3.3393853328203345,22.20220474279973,0.48640454998927324,23.599949968616492,6.990401975344442,20.824680841885325,32.917742388778265,1838.7992112990764,0.0,22.20122903350078,28.421679093174376,0.0,217.56785673449536,22.20061622598093,24.107155317111744,0.0,224.466708787043,22.203774037694608,29.014112054448162,0.0,365.73195992029207,22.20220474279973,23.656312699568186,0.0,185.03619558275693,23.599949968616492,34.372754864282896,0.0,603.0549049884337,0.0,4489.516907532449,0.0,0.0,275.8250196114939,191.38805532114534,102.10217922390613,273.84899523563695,0.0,780.6169834842084,2944.3537089566485,0.0,0.0,0.0,0.0,4489.516907532449,5611.896134415561,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.02961964656596,0.05966743805708926,7.430876841832258,0.0,7.136615348764859,0.0033621446803371296,-1.559448405621752,16.00103905694902,0.3705044250126874,0.0033621446803371296,16.0,79.51252486735638,0.005313498574893024,0.05004715288100906,0.0,7.22,0.0,4.500013166587232,0.31057230924622753,0.003011240040853499,11.5,4.500013166587232,0.31057230924622753,0.003011240040853499,4.5,39210901.20154362,1354960.257918031 
 12/13  14:00:00,2.2,8.8,4.0,8.8,4.0,16.0,21.257748302729315,2.846580102770009,22.35524770857428,2.813110073559539,22.200790958582765,0.9055440739543649,22.467839163394835,3.0649787500536063,22.20166914724667,0.6934181405608753,23.94434651815766,6.600023803832852,21.257748302729315,29.67052975871851,1851.4736828091936,0.0,22.35524770857428,27.68221275613263,0.0,506.2466185352637,22.200790958582765,24.381997192941455,0.0,356.1274989885326,22.467839163394835,27.988506767204772,0.0,487.83464902150035,22.20166914724667,24.010088810503433,0.0,336.019705857613,23.94434651815766,32.76534988585031,0.0,629.9585660253645,0.0,3880.454412317649,0.0,0.0,0.0,59.87913865778599,0.0,122.99599886821805,0.0,722.0325438476102,2920.64316045754,0.0,0.0,0.0,0.0,3856.94452861924,4821.180660774049,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.15271957434183,0.05499144219612635,7.430876841832258,0.0,7.199135369685493,0.003355965128566857,-1.588918802827527,16.000366942576232,0.3705044250126874,0.003355965128566857,16.0,78.0636237007324,0.004844968983567009,0.04926068896810305,0.0,7.22,0.0,4.500504866295079,0.31057230924622753,0.0030879905671600677,11.5,4.500504866295079,0.31057230924622753,0.0030879905671600677,4.5,41906549.29413458,1354960.257918031 
 12/13  15:00:00,2.2,11.0,5.0,11.0,5.0,20.0,21.705600318257318,3.6424407967009675,22.51966301724846,4.025388008998057,22.20126514598009,1.893997460733317,22.617980061744607,4.300586519020983,22.200518965819217,1.624729795066139,24.299987223967978,7.916477637429503,21.705600318257318,30.541378677013967,1898.2938161743066,0.0,22.51966301724846,29.859911985476295,0.0,519.6308772933234,22.20126514598009,26.17030118704055,0.0,368.9425722294036,22.617980061744607,30.26212393529692,0.0,499.4446608191392,22.200518965819217,25.671295814637077,0.0,368.85657476672765,24.299987223967978,35.10712464851616,0.0,658.6651887624864,0.0,3723.460063783778,0.0,0.0,0.0,47.259653677062516,0.0,90.2395140593124,0.0,722.335435235188,2892.3731559066523,0.0,0.0,0.0,0.0,3723.460063783778,4654.325079729722,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.35932056181491,0.05342512315766566,7.430876841832258,0.0,7.275548196593192,0.0033509792539091646,-1.611068774878171,16.00139309034241,0.3705044250126874,0.0033509792539091646,16.0,78.24017554344493,0.004838376830471052,0.047941042894333694,0.0,7.22,0.0,4.501608196745214,0.31057230924622753,0.0030553418889721403,11.5,4.501608196745214,0.31057230924622753,0.0030553418889721403,4.5,42805085.760866664,1354960.257918031 
 12/13  16:00:00,1.8875000000000002,11.0,5.0,11.0,5.0,20.0,21.96323340113799,4.648234290796796,22.448445417510353,4.8087572756318675,22.202019476262855,2.260530160264276,22.47788782705143,5.112878558536352,22.20157587147336,1.9432104882183803,24.386303064831154,9.155416092039797,21.96323340113799,32.26282748665835,1806.0228028608935,0.0,22.448445417510353,31.676852583085548,0.0,514.3128948726098,22.202019476262855,26.861312491872685,0.0,305.3103050261357,22.47788782705143,32.29922381806555,0.0,489.2281979311514,22.20157587147336,26.26020270620951,0.0,321.7425173959852,24.386303064831154,37.981857427823755,0.0,666.3194500990271,0.0,3887.833895815699,0.0,0.0,0.0,110.953189062552,0.0,137.47504202217482,0.0,819.7867658855082,2873.1048837559756,0.0,0.0,0.0,0.0,3887.833895815699,4859.792369769623,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.82385031025784,0.05404580154283069,7.430876841832258,0.0,7.3270904830193135,0.003385208657709817,-1.4898233693482217,16.00095424516907,0.3705044250126874,0.003385208657709817,16.0,78.7959448448095,0.005636903170879351,0.04717996920395878,0.0,7.22,0.0,4.499787834955327,0.31057230924622753,0.0030203770876228485,11.5,4.499787834955327,0.31057230924622753,0.0030203770876228485,4.5,41005652.76828432,1354960.257918031 
 12/13  17:00:00,0.6375,11.0,5.0,11.0,5.0,20.0,22.025235500623495,5.249227049684935,22.22364287757579,5.209819728939064,22.20198047381424,2.504979741907496,22.218272289967697,5.510272113303449,22.201292926660045,2.176609747960261,24.220157704855684,10.03205392595304,22.025235500623495,33.517123139235196,1741.7416856445889,0.0,22.22364287757579,33.022717833763764,0.0,320.1590951657439,22.20198047381424,27.333037858217917,0.0,164.70561265213593,22.218272289967697,33.730840235081885,0.0,324.4070212392954,22.201292926660045,26.701937323706318,0.0,180.3780585455038,24.220157704855684,40.68950798671441,0.0,653.7863875365283,0.0,4792.286777190115,0.0,0.0,175.79056545498435,251.39274817789106,144.86051562261716,278.69071599373655,0.0,1212.1407011759106,2865.8501191209784,0.0,0.0,0.0,0.0,4792.286777190115,5990.358471487642,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.1194601644235,0.0605097361540142,7.430876841832258,0.0,7.346114253912252,0.003434517646754722,-1.3168046033224834,15.999827993919626,0.3705044250126874,0.003434517646754722,16.0,81.14071332960702,0.009176682122980128,0.046897014883491094,0.0,7.22,0.0,4.499980916044486,0.31057230924622753,0.003029664314295146,11.5,4.499980916044486,0.31057230924622753,0.003029664314295146,4.5,37411661.33282094,1354960.257918031 
 12/13  18:00:00,-0.375,11.0,5.0,11.0,5.0,20.0,21.94772663565696,5.58708743925827,22.201988150506928,5.336980055543451,22.201830395578014,2.5889645625194264,22.202035824484575,5.638764154619315,22.20200471528863,2.2526982244019376,24.101774257032915,10.497595025537617,21.94772663565696,34.475148060948655,1745.7536938328649,0.0,22.201988150506928,33.359545596672255,0.0,117.41449888087396,22.201830395578014,27.496959929475082,0.0,104.47673483131297,22.202035824484575,34.066194418258526,0.0,156.69823432703782,22.20200471528863,26.845979617663232,0.0,108.52744837737276,24.101774257032915,42.27070957961606,0.0,644.7380705936845,0.0,5683.300220671224,0.0,0.0,376.0714396006164,311.5094867956157,310.706433241,350.4828164599351,0.0,1529.6915325457971,2868.794623915738,0.0,0.0,0.0,0.0,5683.300220671224,7104.125275839029,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.61439241267867,0.06659160244143146,7.430876841832258,0.0,7.338062822342241,0.0034363737491289155,-1.310327608437353,15.999606096554555,0.3705044250126874,0.0034363737491289155,16.0,81.99999999996624,0.012354927977064854,0.04701077906342104,0.0,7.22,0.0,4.4996130517491135,0.31057230924622753,0.0030008671276313763,11.5,4.4996130517491135,0.31057230924622753,0.0030008671276313763,4.5,37417309.87145694,1354960.257918031 
 12/13  19:00:00,-0.6,5.5,2.5,5.5,2.5,10.0,21.47463173019479,5.248222709119127,22.202690441701407,4.18783099158229,22.20296306201105,1.364137741912773,22.20310644084305,4.503017724184973,22.20259817424094,1.0424534385879052,23.128195874240962,9.562617104017248,21.47463173019479,34.66460283012667,1263.550083860521,0.0,22.202690441701407,30.809051565799333,655.9216109901445,0.0,22.20296306201105,25.20952662844401,238.64894014795908,0.0,22.20310644084305,31.496384311014722,606.5664824743817,0.0,22.20259817424094,24.63228197232965,236.50749233861032,0.0,23.128195874240962,42.10913018730996,0.0,566.9389783471436,0.0,7931.66561928582,0.0,0.0,1146.540672171647,653.9557786643375,1070.9904357359474,694.8563223360379,0.0,1600.2442403906946,2892.157179932099,0.0,0.0,0.0,0.0,7931.66561928582,9914.582024107274,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.74811754417425,0.08514665534747787,7.430876841832258,0.0,7.274732501627787,0.0033433118546360857,-1.639411294277905,16.000126402614708,0.3705044250126874,0.0033433118546360857,16.0,81.99999999999997,0.013111879507101779,0.047928145182144825,0.0,7.22,0.0,4.500429224944227,0.31057230924622753,0.0028951780758602647,11.5,4.500429224944227,0.31057230924622753,0.0028951780758602647,4.5,23034602.134103846,1354960.257918031 
 12/13  20:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,20.790539971642268,3.3121946643778477,22.20361104736403,1.4544478692457055,22.202331036731056,-0.8852925422608433,22.203341557034665,1.7586109581220062,22.202239597601274,-1.0812099691483374,22.243706499767978,6.740188207935643,20.790539971642268,31.579753958617786,840.0800634158526,0.0,22.20361104736403,25.405424059852717,1394.4996130057189,0.0,22.202331036731056,21.241454376842256,570.3088884945512,0.0,22.203341557034665,25.966905299494925,1339.5162726262627,0.0,22.202239597601274,20.897137232045374,569.4622628783039,0.0,22.243706499767978,36.74008482865043,235.47199965231283,126.41811801164923,0.0,10790.580149245026,0.0,0.0,1884.1602626575232,985.3758849115546,1802.7678134349253,1027.600159864241,601.1136032945722,1600.238212498699,2931.2312588533987,0.0,0.0,0.0,0.0,10790.580149245026,13488.225186556281,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.91230303772543,0.11676316123247744,7.430876841832258,0.0,7.1679472511157485,0.003199170524876372,-2.1638338563553177,15.99999046294591,0.3705044250126874,0.003199170524876372,16.0,82.0,0.013111879507101779,0.0495046747844536,0.0,7.22,0.0,4.5009250930729,0.31057230924622753,0.0028402999953346746,11.5,4.5009250930729,0.31057230924622753,0.0028402999953346746,4.5,12264184.231099447,1354960.257918031 
