Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/13  21:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,20.0184490209559,1.3920935832670986,20.029243764283986,0.5584483844212318,20.24927820722055,0.012934214512719366,20.06034789356716,0.7164782684128705,20.258359381828583,0.05946408595385044,21.266437025104903,4.356890233983314,20.0184490209559,28.86664175095272,521.5168051115896,0.0,20.029243764283986,27.19895163439503,63.10523615414682,2.0488479985686183,20.24927820722055,25.778772999541612,38.5458827162126,1.8292354472127101,20.06034789356716,27.45347196011356,57.46641492725513,2.0025697842553,20.258359381828583,25.857827754058725,41.856598926312145,2.0111478594822785,21.266437025104903,32.98625497571828,0.0,37.21253525117484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,19.79346386515991,0.004240518401049491,1.3790474956086483,20.796554174811877,0.3705044250126874,0.004240518401049491,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.0028609310009535547,11.5,-0.225,0.00621144618492455,0.0028609310009535547,4.5,7114960.257918031,1354960.257918031 
 12/13  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,19.113503560921806,1.4145554172366146,19.055117606582186,0.879345280122659,19.331525087573183,0.9793899014192208,19.083280880237776,0.9256695355785185,19.344032236084242,1.0239478300568172,20.46194381405716,3.0109576464544965,19.113503560921806,30.587720010135484,264.9857188315714,0.0,19.055117606582186,29.539964279340097,75.54532644164931,0.0,19.331525087573183,29.24794459607129,45.158885394213314,0.0,19.083280880237776,29.586228619272664,69.39988892382905,0.0,19.344032236084242,29.318785445126615,48.90729959789519,0.0,20.46194381405716,31.524671152035907,0.0,36.20198179548788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,19.001285031903926,0.004224569337010804,1.3247043284162094,20.004404678861345,0.3705044250126874,0.004224569337010804,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0029689430505145864,11.5,0.0,0.00621144618492455,0.0029689430505145864,4.5,3064960.257918031,1354960.257918031 
 12/13  23:00:00,-0.6875,0.0,0.0,0.0,0.0,0.0,18.405044468108457,1.3980842977975532,18.566372818090542,1.071850284880545,18.80712627911569,1.2152263885694565,18.590638485128927,1.0774812932130808,18.81701310653763,1.233702788228519,20.056312022232042,2.17179593881232,18.405044468108457,31.934185763957302,330.32600322270946,0.0,18.566372818090542,30.879392467477082,54.3720492246581,0.0,18.80712627911569,30.733049831863163,29.695735544202876,0.0,18.590638485128927,30.84490794272515,49.6462254369805,0.0,18.81701310653763,30.754822805758852,32.036836105858356,0.0,20.056312022232042,30.45115492632901,0.0,63.800379543983524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,18.24639639220095,0.004225634402394023,1.3282364078647513,19.24951407750979,0.3705044250126874,0.004225634402394023,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6875,0.00621144618492455,0.0028373007034552472,11.5,-0.6875,0.00621144618492455,0.0028373007034552472,4.5,3064960.257918031,1354960.257918031 
 12/13  24:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.820775398542395,1.3135763183081988,18.238284542582846,1.123253599757072,18.438754769129012,1.214933428706163,18.259653845959456,1.119088553693837,18.444909972726393,1.222331871765562,19.804974062959445,1.6868555160437557,17.820775398542395,32.92726773221162,410.5439887692712,0.0,18.238284542582846,31.637220646332743,31.600602216912137,0.0,18.438754769129012,31.448484156060985,13.193816880098154,0.0,18.259653845959456,31.58533185288256,28.30617546283372,0.0,18.444909972726393,31.453070589181927,14.103296916610702,0.0,19.804974062959445,29.87472927834826,0.0,92.46609016279109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,17.63214904619129,0.00420538533073099,1.2531167431580206,18.63530401909145,0.3705044250126874,0.00420538533073099,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0027297120328583233,11.5,-1.4749999999999999,0.00621144618492455,0.0027297120328583233,4.5,3064960.257918031,1354960.257918031 
 12/14  01:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,17.356566512684065,1.2490398840513288,18.128664803686377,1.1311207059390707,18.278836144234933,1.17015446805034,18.150639483962387,1.1271510807629601,18.27965476091239,1.1717013885370469,19.76357364203619,1.432362445208701,17.356566512684065,33.74886824200307,524.8724009631062,0.0,18.128664803686377,31.873456722278966,3.502572085349982,1.8793844434591165,18.278836144234933,31.663042861651366,0.0,8.711554186527565,18.150639483962387,31.820376819214722,2.52259344799711,2.6418004141826827,18.27965476091239,31.664942503478045,0.0,9.673700423354205,19.76357364203619,29.40984364148515,0.0,127.6128847040635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,17.145864947300872,0.004185044794670807,1.1809400231583704,18.149057378643178,0.3705044250126874,0.004185044794670807,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.0027306844912602215,11.5,-1.3249999999999997,0.00621144618492455,0.0027306844912602215,4.5,6304960.257918031,1354960.257918031 
 12/14  02:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.99367873177697,1.1439678283760588,17.98885279962693,1.03417827049892,18.107559082152974,1.0651453519608651,18.012829195042443,1.0305604814553566,18.104065473948953,1.0680556792648324,19.6365507831512,1.1800344561008422,16.99367873177697,34.27278164031833,609.8991314285831,0.0,17.98885279962693,31.931232159109793,0.0,16.921716185309094,18.107559082152974,31.764522642387128,0.0,22.238476307567907,18.012829195042443,31.874795774076006,0.0,17.82648399802224,18.104065473948953,31.778161105456647,0.0,24.281052676411775,19.6365507831512,29.10990285859325,0.0,147.0191247202136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,16.773011388201887,0.004160936427033617,1.1011671227312916,17.776248220838397,0.3705044250126874,0.004160936427033617,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0028179107738000773,11.5,-1.1,0.00621144618492455,0.0028179107738000773,4.5,6304960.257918031,1354960.257918031 
 12/14  03:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.71217997812986,1.019756525298799,17.91469192101796,0.955510086739456,18.00151526339742,0.9762916369786812,17.9388387431818,0.9526004834012216,17.99417260201268,0.9778051705022642,19.576151552396304,1.0186025081774568,16.71217997812986,34.57995549520294,675.4083047543913,0.0,17.91469192101796,31.899283097587954,0.0,34.58032257916284,18.00151526339742,31.77301282927318,0.0,34.98999097580162,17.9388387431818,31.84415376178885,0.0,34.55670199518045,17.99417260201268,31.791160356616015,0.0,38.06707854741143,19.576151552396304,28.88169317074255,0.0,165.6243953288119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,16.476897633707924,0.004123263900733196,0.9757355826478405,17.48020385660921,0.3705044250126874,0.004123263900733196,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0028706582493388537,11.5,-1.1,0.00621144618492455,0.0028706582493388537,4.5,6304960.257918031,1354960.257918031 
 12/14  04:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.49886019593521,0.9448034613422119,17.866561215840235,0.9180066325031992,17.927505303236057,0.9126880487838398,17.891267096663178,0.9174110880867161,17.91668450251324,0.9109028459790306,19.549539089400326,0.9594107577752783,16.49886019593521,34.86346491559042,737.4377409508663,0.0,17.866561215840235,31.909718169908228,0.0,49.131954860028884,17.927505303236057,31.77531966340437,0.0,45.524056110990614,17.891267096663178,31.8587454337777,0.0,48.37492538608433,17.91668450251324,31.792879565972516,0.0,49.43358079308456,19.549539089400326,28.80634350870902,0.0,181.76684008479037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,16.245875155458037,0.004098661793512577,0.8845906284125923,17.24922669872828,0.3705044250126874,0.004098661793512577,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0028477033723852334,11.5,-1.4749999999999999,0.00621144618492455,0.0028477033723852334,4.5,6304960.257918031,1354960.257918031 
 12/14  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.324318363980247,0.8899615120299599,17.79624733536584,0.8685665898810417,17.843736356526417,0.8526718740582327,17.82187850267203,0.8695812547182971,17.830541304996416,0.8506252165821493,19.49967634231234,0.9060250122408202,16.324318363980247,35.11405778342407,775.5575773858386,0.0,17.79624733536584,31.93729620102946,0.0,58.076179029664104,17.843736356526417,31.805403794108052,0.0,52.16328519791267,17.82187850267203,31.888095680848817,0.0,56.912203883598636,17.830541304996416,31.827151860624255,0.0,56.584007634741,19.49967634231234,28.784788417517287,0.0,192.26010055608674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,16.063144664298576,0.004087536735580699,0.8332261887440009,17.066516702847924,0.3705044250126874,0.004087536735580699,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0029190325266549933,11.5,-1.7,0.00621144618492455,0.0029190325266549933,4.5,6304960.257918031,1354960.257918031 
 12/14  06:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.171098632336484,0.8475596134948498,17.689636838425002,0.803243420377235,17.733372907749946,0.7927586792667579,17.716180405515978,0.8043694202547849,17.718626758167797,0.7921505848581173,19.398664620590296,0.8316339130691586,16.171098632336484,35.350578755115635,800.0440745695171,0.0,17.689636838425002,32.00148676222156,0.0,61.84946854781384,17.733372907749946,31.889225335552023,0.0,55.0933910237535,17.716180405515978,31.950564009971707,0.0,60.553102708566655,17.718626758167797,31.917487982250318,0.0,59.70251089963466,19.398664620590296,28.811230472963842,0.0,196.44433752828172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,15.90908178036279,0.0040772531581421785,0.8020263276235117,16.912472764749012,0.3705044250126874,0.0040772531581421785,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.003031386723812866,11.5,-1.7,0.00621144618492455,0.003031386723812866,4.5,6304960.257918031,1354960.257918031 
 12/14  07:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.02468129298445,0.7484119833867436,17.58466270767682,0.6814750871634555,17.627210554316868,0.6941032651011068,17.61149428050172,0.6807845824606285,17.61157634426746,0.6966473375067742,19.28434817986261,0.6815728785105998,16.02468129298445,35.42813728533306,807.7866708835486,0.0,17.58466270767682,31.932151560057168,0.0,64.69332893265863,17.627210554316868,31.87557554693935,0.0,57.412381647932534,17.61149428050172,31.876537186388042,0.0,63.266915371865764,17.61157634426746,31.91289852502122,0.0,62.19588276391909,19.28434817986261,28.704387390519074,0.0,198.5180574413357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,15.768275889599662,0.004053923319688776,0.7282465135232038,16.77170985834179,0.3705044250126874,0.004053923319688776,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.003166041800599622,11.5,-1.3249999999999997,0.00621144618492455,0.003166041800599622,4.5,6304960.257918031,1354960.257918031 
 12/14  08:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.9190753882745,0.6217355457068301,17.579417420625983,0.5609134303000863,17.705144275098952,0.5789950805242079,17.61961575018018,0.5592045473568169,17.602154101362014,0.58123903339085,19.23378172632087,0.540860992121352,15.9190753882745,35.343197368402514,835.4023247128152,0.0,17.579417420625983,31.665802172875683,0.0,73.40282219384045,17.705144275098952,31.457708500290444,0.0,70.33916372279117,17.61961575018018,31.581772945624735,0.0,72.51899617097695,17.602154101362014,31.666936825183335,0.0,69.99180496806827,19.23378172632087,28.50359618833672,0.0,203.57379734763782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,15.653463616782489,0.004018872440629924,0.6001342646004832,16.656962171993577,0.3705044250126874,0.004018872440629924,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.003161719877349394,11.5,-1.1,0.00621144618492455,0.003161719877349394,4.5,6304960.257918031,1354960.257918031 
 12/14  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.911857841224801,0.5012393656347248,17.718439844733805,0.4492408218406689,18.05572583300114,0.46618177462904953,17.815775098786812,0.4473190994183489,17.765907814041725,0.4680640496451758,19.235039775243163,0.42013940072390743,15.911857841224801,35.05290852547248,886.433437753152,0.0,17.718439844733805,31.136994475556783,0.0,87.33622007606539,18.05572583300114,30.5207593728166,0.0,96.28503672670138,17.815775098786812,30.94249414111551,0.0,90.0136113694586,17.765907814041725,31.086398268379785,0.0,84.78921809655009,19.235039775243163,28.253507425472446,0.0,206.51512542910018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,15.617259069541133,0.003986189394246996,0.48273903699599147,16.620817855584615,0.3705044250126874,0.003986189394246996,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.003189383016112008,11.5,-1.1,0.00621144618492455,0.003189383016112008,4.5,6304960.257918031,1354960.257918031 
 12/14  10:00:00,-0.4125,0.0,0.0,0.0,0.0,0.0,16.041176418582886,0.40505852034929,17.967140301434952,0.35805803267833625,18.446506766604436,0.3705956212182643,18.1151087197944,0.3564000784751626,18.034431217439362,0.37190463027530996,19.26487271430637,0.3283558383898726,16.041176418582886,34.523575331299384,925.7396015643362,0.0,17.967140301434952,30.45155273883993,0.0,98.84811115223567,18.446506766604436,29.57555782654607,0.0,115.52535776160613,18.1151087197944,30.16600563774413,0.0,104.72555196173528,18.034431217439362,30.353396310619274,0.0,96.9694027178914,19.26487271430637,28.01419412467721,0.0,200.64941240594288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,15.721170710875846,0.003958257707571245,0.3862254849474097,16.724780977236023,0.3705044250126874,0.003958257707571245,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.4125,0.00621144618492455,0.003254930983834392,11.5,-0.4125,0.00621144618492455,0.003254930983834392,4.5,6304960.257918031,1354960.257918031 
 12/14  11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.284690157943384,0.3005492515266941,18.196538662889342,0.2420065173747299,18.704121108843417,0.2597579201147866,18.368690396063243,0.2400126645671804,18.2857146895189,0.2621171720189153,19.299678980976616,0.20707241676715551,16.284690157943384,33.735315293269004,915.0371078894757,0.0,18.196538662889342,29.764047112846242,0.0,99.31958580403216,18.704121108843417,28.868914168204547,0.0,117.8144138627236,18.368690396063243,29.43991307455385,0.0,106.99273288647464,18.2857146895189,29.641073621094385,0.0,99.02836622157326,19.299678980976616,27.708941108844215,0.0,185.7406769455497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,15.944519613637691,0.003930456582507987,0.28953196699198613,16.948181125138113,0.3705044250126874,0.003930456582507987,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0032676456906605414,11.5,0.0,0.00621144618492455,0.0032676456906605414,4.5,6304960.257918031,1354960.257918031 
 12/14  12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.588519860452337,0.17449081656283677,18.429860458041727,0.12115525215372751,18.90759605900668,0.1434907004710066,18.589439899238855,0.11868109795835101,18.52281597369704,0.14622556642229279,19.370193286827043,0.07940739629547489,16.588519860452337,32.78801275057304,873.1814510932754,0.0,18.429860458041727,29.075407855402304,0.0,94.85486325885734,18.90759605900668,28.264505941893873,0.0,112.04504264252876,18.589439899238855,28.780832510653852,0.0,101.8182641721504,18.52281597369704,28.959087905759173,0.0,95.15327239755726,19.370193286827043,27.333212777685358,0.0,168.44296798136014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,16.233828122865567,0.0038991934564330337,0.17141025463560539,17.237547267045045,0.3705044250126874,0.0038991934564330337,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0033664164686838857,11.5,0.0,0.00621144618492455,0.0033664164686838857,4.5,6304960.257918031,1354960.257918031 
 12/14  13:00:00,0.375,0.0,0.0,0.0,0.0,0.0,16.893013260273932,0.06044085841002711,18.682667483481794,0.014581980340497304,19.006471022498026,0.033899257196075304,18.725460201419384,0.012842084337098093,18.6890643865363,0.036034987646379316,19.43888745249058,-0.024404666881369916,16.893013260273932,31.894547928216795,817.9933077237265,0.0,18.682667483481794,28.396009544880595,0.0,90.36585108055465,19.006471022498026,27.866471496956535,0.0,97.93085562178175,18.725460201419384,28.313914809902872,0.0,88.77259599595698,18.6890643865363,28.429439713314537,0.0,84.5675435734338,19.43888745249058,27.002879804523047,0.0,149.4414385483883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,16.542952265595936,0.0038706730286764833,0.05701665868708376,17.54672399208712,0.3705044250126874,0.0038706730286764833,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.003423466343704688,11.5,0.375,0.00621144618492455,0.003423466343704688,4.5,6304960.257918031,1354960.257918031 
 12/14  14:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.190315261181475,-0.04015192372228259,19.357486224053442,-0.08865358187329456,19.032380338099486,-0.06932318963191343,18.78594561008358,-0.09077877306876633,18.79695955503818,-0.06702933448943138,19.518025293453412,-0.1274967564307641,17.190315261181475,31.0561370154585,776.0152313728063,0.0,19.357486224053442,26.99969550981445,0.0,120.31943749131585,19.032380338099486,27.59342744138502,0.0,79.65901853985633,18.78594561008358,27.972085901952855,0.0,70.86582051261985,18.79695955503818,28.007677236685545,0.0,70.47519541768088,19.518025293453412,26.643380406808216,0.0,132.13255038156603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,16.84110272422318,0.0038419935223479506,-0.042884801622331936,17.84492733202699,0.3705044250126874,0.0038419935223479506,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0033450424586304647,11.5,0.6,0.00621144618492455,0.0033450424586304647,4.5,6304960.257918031,1354960.257918031 
 12/14  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.417022682869803,-0.14190400302871212,19.56577803695076,-0.19686394435880203,18.9131365179019,-0.1755610952041518,18.708989869609223,-0.1990297000492816,18.829083344097487,-0.1730825763992011,19.612825207719347,-0.23868317495118385,17.417022682869803,30.35793619814008,726.5114323342955,0.0,19.56577803695076,26.412672006604964,0.0,116.90327878112731,18.9131365179019,27.55726691777317,0.0,54.80826955918093,18.708989869609223,27.85725775771974,0.0,46.154173277773964,18.829083344097487,27.708112674410557,0.0,54.25828369275155,19.612825207719347,26.245062629463636,0.0,119.7773078994723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,17.09219253240244,0.003808988931531257,-0.1469489419890493,18.096078003263376,0.3705044250126874,0.003808988931531257,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0032236934843758963,11.5,0.6,0.00621144618492455,0.0032236934843758963,4.5,6304960.257918031,1354960.257918031 
 12/14  16:00:00,0.225,0.0,0.0,0.0,0.0,0.0,17.47077138380937,-0.2569215014214243,19.175835172744353,-0.31619326437804424,18.683902971062377,-0.29207138514731623,18.49315307458921,-0.31857264074985936,18.698861887144126,-0.2892687714791503,19.63603700465953,-0.3623827140249837,17.47077138380937,29.969022134896925,654.4165677989597,0.0,19.175835172744353,26.797164398373873,0.0,78.29434053201095,18.683902971062377,27.687779777654686,0.0,33.03097379627957,18.49315307458921,27.959272308618928,0.0,22.717018923855903,18.698861887144126,27.668211255988098,0.0,37.556367186245154,19.63603700465953,25.940943944445415,0.0,114.0700800242829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,17.187507506203872,0.0037733702693113127,-0.26018680938233163,18.191458668952645,0.3705044250126874,0.0037733702693113127,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0031661534313423994,11.5,0.225,0.00621144618492455,0.0031661534313423994,4.5,6304960.257918031,1354960.257918031 
 12/14  17:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,17.339641139729608,-0.3765998127281983,18.66014676567252,-0.43711669754170906,18.4057626556494,-0.4126236360649819,18.232104754928493,-0.4396620474085796,18.438006908696984,-0.40990951654180613,19.60110529269509,-0.486374667664762,17.339641139729608,29.921376288214095,604.2684059784144,0.0,18.66014676567252,27.39948562255062,0.0,45.049852620842614,18.4057626556494,27.895393396010643,0.0,20.9298544825931,18.232104754928493,28.13812179703776,0.0,10.420352310675355,18.438006908696984,27.845338086294625,0.0,25.482242225359812,19.60110529269509,25.732360829492126,0.0,119.02218017430278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,17.08968498127964,0.0037349542364642726,-0.3834205264409486,18.093707004761846,0.3705044250126874,0.0037349542364642726,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0030617536508418253,11.5,-0.375,0.00621144618492455,0.0030617536508418253,4.5,6304960.257918031,1354960.257918031 
 12/14  18:00:00,-2.2874999999999996,0.0,0.0,0.0,0.0,0.0,17.090210843157017,-0.4993549014557951,18.210748601174647,-0.5771366856809731,18.137687794469976,-0.5528285836484294,17.983116348842017,-0.5797800347440143,18.1513570014594,-0.5500918563359454,19.534324942252,-0.6292046727959768,17.090210843157017,30.09088056519619,597.7802461403885,0.0,18.210748601174647,27.857705893841263,0.0,29.646410788898947,18.137687794469976,28.041995299830386,0.0,20.101639905743582,17.983116348842017,28.252838857422564,0.0,10.928593330454987,18.1513570014594,28.024268960804257,0.0,23.193461597816736,19.534324942252,25.536029912826983,0.0,133.93247554039715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,16.833852184705492,0.0036903155861453853,-0.5204896340564057,17.837956559679935,0.3705044250126874,0.0036903155861453853,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.2874999999999996,0.00621144618492455,0.0026709012414949,11.5,-2.2874999999999996,0.00621144618492455,0.0026709012414949,4.5,6304960.257918031,1354960.257918031 
 12/14  19:00:00,-3.675,0.0,0.0,0.0,0.0,0.0,16.78823721329956,-0.6553483802831179,17.930367901928154,-0.7128165720079931,17.936317447357695,-0.6904745097137225,17.806815660130752,-0.7154634434798703,17.94037852654635,-0.6882524257008786,19.51814546893794,-0.7661091451796013,16.78823721329956,30.279690703569553,629.9520624107163,0.0,17.930367901928154,28.036451859369834,0.0,32.168920467707835,17.936317447357695,28.077813967021633,0.0,27.527837138592133,17.806815660130752,28.249238792664976,0.0,21.15338764393931,17.94037852654635,28.075801688914552,0.0,30.677071744638567,19.51814546893794,25.273703912404045,0.0,157.28481497995648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,16.521620224590166,0.003639372866984,-0.6830016431954533,17.525818597388742,0.3705044250126874,0.003639372866984,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.675,0.00621144618492455,0.0024565590487208577,11.5,-3.675,0.00621144618492455,0.0024565590487208577,4.5,6304960.257918031,1354960.257918031 
 12/14  20:00:00,-5.6499999999999995,0.0,0.0,0.0,0.0,0.0,16.477935602187706,-0.7568445758236264,17.656064437211953,-0.8200707792779386,17.70463667221357,-0.8199388966026835,17.592656021161,-0.8209593049325069,17.701881888990613,-0.8206927362560162,19.438290252017485,-0.8537021281262461,16.477935602187706,30.62483240749019,688.7802639766785,0.0,17.656064437211953,28.273159978173148,0.0,36.944227822902235,17.70463667221357,28.186888889620285,0.0,34.41264856694181,17.592656021161,28.38433838984414,0.0,30.20207951829724,17.701881888990613,28.19003176574972,0.0,37.769926218506896,19.438290252017485,25.215837326458722,0.0,177.37150665407182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,16.18716733693651,0.003598549413982065,-0.8183874980332423,17.191441048024814,0.3705044250126874,0.003598549413982065,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6499999999999995,0.00621144618492455,0.0021060192684491533,11.5,-5.6499999999999995,0.00621144618492455,0.0021060192684491533,4.5,6304960.257918031,1354960.257918031 
 12/14  21:00:00,-7.7,0.0,0.0,0.0,0.0,0.0,16.117532728979853,-0.9591983083915439,17.267510893649234,-1.1148950377963514,17.36630084326996,-1.0826278225127945,17.24260402426388,-1.117704404427504,17.359964880860584,-1.0771710619201333,19.21867820130902,-1.1703748608069813,16.117532728979853,30.815272327284443,699.5467618488221,0.0,17.267510893649234,28.275709701803375,0.0,35.8168558123532,17.36630084326996,28.174947140440562,0.0,36.8287292300447,17.24260402426388,28.3137276342227,0.0,32.033296449312445,17.359964880860584,28.199002091791332,0.0,40.17120155908799,19.21867820130902,24.900469725327408,0.0,189.56654439264508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,15.81263167757469,0.0035464485067673926,-0.9934963065973985,16.817001557590665,0.3705044250126874,0.0035464485067673926,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.7,0.00621144618492455,0.00176017964099869,11.5,-7.7,0.00621144618492455,0.00176017964099869,4.5,6304960.257918031,1354960.257918031 
 12/14  22:00:00,-8.675,0.0,0.0,0.0,0.0,0.0,15.723137353157604,-1.2850274522533773,16.974293955295124,-1.4664411212027706,17.086367757375434,-1.4027302582842276,16.970316611856383,-1.4724993831202104,17.07668715749487,-1.3943073658490177,19.055483091554844,-1.5656486034270356,15.723137353157604,30.758705205033884,744.6086730305285,0.0,16.974293955295124,27.97619628141502,0.0,44.19587364132997,17.086367757375434,27.925801302645446,0.0,44.78511339014642,16.970316611856383,27.969175098036075,0.0,41.54102254370855,17.07668715749487,27.962519639263302,0.0,48.70373138848805,19.055483091554844,24.341622537822264,0.0,208.11298761943283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.19303679001329,0.0,7.430876841832258,0.0,15.41374894557165,0.003454849454941321,-1.3069457205853219,16.41828794396945,0.3705044250126874,0.003454849454941321,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.675,0.00621144618492455,0.0016148023014107829,11.5,-8.675,0.00621144618492455,0.0016148023014107829,4.5,6304960.257918031,1354960.257918031 
 12/14  23:00:00,-8.525000000000002,0.0,0.0,0.0,0.0,0.0,15.332653962704573,-1.6341418736099813,16.760540741160433,-1.8195854292585485,16.861575746966327,-1.7454153888232444,16.765406907269256,-1.8274276341470674,16.84865010041394,-1.7366928887966613,18.909705050935877,-1.9503148856984691,15.332653962704573,30.63540750984503,810.2348238692002,0.0,16.760540741160433,27.535880472452142,0.0,52.32174942127597,16.861575746966327,27.529576729389987,0.0,53.56701981732806,16.765406907269256,27.509358086930696,0.0,52.89637507069659,16.84865010041394,27.5722202138851,0.0,58.15459197133549,18.909705050935877,23.78833974432333,0.0,224.65228001872322,0.0,6.198785327205946,0.0,0.0,3.16605163020546,0.0,0.0,0.0,0.0,0.0,11.323659613032662,0.0,0.0,0.0,0.0,6.198785327205946,7.748481659007432,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.16277516450403,0.00006761120937761837,7.430876841832258,0.0,15.027397948688119,0.0033555790592587134,-1.6476909864780056,16.06235012216213,0.3705044250126874,0.0033555790592587134,16.0,81.99722644399098,0.0,0.00005513443498458832,0.0,7.22,0.0,-8.525000000000002,0.00621144618492455,0.0016352358258553926,11.5,-8.525000000000002,0.00621144618492455,0.0016352358258553926,4.5,6305023.509382555,1354960.257918031 
 12/14  24:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,14.989756467477331,-2.014323055950422,16.700365512938095,-2.249392108660687,16.71368306587555,-2.1608951145707773,16.6998196185288,-2.258853538576004,16.709775907925177,-2.150198565583599,18.736603507118176,-2.4099711732857463,14.989756467477331,30.34057391060597,884.8692695862912,0.0,16.700365512938095,26.667375315961426,103.37892276191536,0.0,16.71368306587555,26.84241803412671,2.4510029744573103,25.12565329796763,16.6998196185288,26.647201161208063,92.04647598724392,0.0,16.709775907925177,26.873177631663353,2.978529590312178,24.764489103508254,18.736603507118176,23.140227144954263,0.0,215.8812314732932,0.0,242.73710873595536,0.0,0.0,159.04994291135142,25.160982881371517,144.7095816559517,30.711040620218345,0.0,0.0,118.71422360736794,0.0,0.0,0.0,0.0,242.73710873595536,303.4213859199442,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,57.64894873009764,0.0023200160349827483,7.430876841832258,0.0,14.677953924714492,0.003251260994112903,-2.019635355056839,15.999836738538129,0.3705044250126874,0.003251260994112903,16.0,82.0,0.0,0.0006594568717250376,0.0,7.22,0.0,-8.3,0.00621144618492455,0.0015009677943065055,11.5,-8.3,0.00621144618492455,0.0015009677943065055,4.5,6307127.249224977,1354960.257918031 
 12/15  01:00:00,-8.9875,0.0,0.0,0.0,0.0,0.0,14.72649045651294,-2.5045304853309855,16.69996850468615,-2.7276241804820716,16.699858294428985,-2.614092983415695,16.700057682954053,-2.739718975575822,16.699884836303035,-2.600797630191941,18.690281042532323,-2.9290531654997105,14.72649045651294,29.619303907366223,969.4457694618445,0.0,16.69996850468615,25.61835666531826,117.32415581405576,0.0,16.699858294428985,25.86403581308155,2.1240253005828436,7.410761717598405,16.700057682954053,25.592193763919095,105.68713481412101,0.0,16.699884836303035,25.8929093292185,2.1447894082450034,6.852949446727678,18.690281042532323,22.217517937761098,0.0,212.16051338293255,0.0,541.2108091796956,0.0,0.0,172.94303985588724,41.603251672064935,158.34876567124402,47.036135929020446,0.0,0.0,227.42828066984157,0.0,0.0,0.0,0.0,541.2108091796956,676.5135114746195,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,52.53238523709185,0.004385626193499461,7.430876841832258,0.0,14.38744029442051,0.003124314705261642,-2.493188323219367,15.999962142932048,0.3705044250126874,0.003124314705261642,16.0,82.0,0.0,0.0013624907486791322,0.0,7.22,0.0,-8.9875,0.00621144618492455,0.0013525279976011155,11.5,-8.9875,0.00621144618492455,0.0013525279976011155,4.5,6309047.688035647,1354960.257918031 
 12/15  02:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,14.530591647794814,-2.8913197845337,16.700137527869114,-3.0703705169289464,16.699987624386235,-2.994034076343647,16.70003252799464,-3.0803385341578284,16.700661987765987,-2.987308557982018,18.685841303568168,-3.2579224670005136,14.530591647794814,29.036945094917783,1046.1858865681045,0.0,16.700137527869114,24.89034064228242,184.1787318021785,0.0,16.699987624386235,25.051223814950237,26.202673272564766,0.0,16.70003252799464,24.86959708373214,169.95253867897617,0.0,16.700661987765987,25.06433980877329,26.6293837635244,0.0,18.685841303568168,21.615630162655194,0.0,211.77471906154312,0.0,928.310036162954,0.0,0.0,239.79335091085815,73.08922314370868,222.59601581117553,78.41767702059543,0.0,0.0,306.6958161523097,0.0,0.0,0.0,0.0,928.310036162954,1160.3875452036925,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,52.10715310151057,0.007429589842703258,7.430876841832258,0.0,14.17541324094185,0.003013355199284285,-2.920941421422899,15.999995320512344,0.3705044250126874,0.003013355199284285,16.0,82.0,0.0,0.0019180668229830983,0.0,7.22,0.0,-9.4,0.00621144618492455,0.0012911209461986982,11.5,-9.4,0.00621144618492455,0.0012911209461986982,4.5,6311883.486569373,1354960.257918031 
 12/15  03:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,14.361880303361005,-3.308954832885046,16.700173755949166,-3.5314617953409972,16.700418673001032,-3.4391090054685036,16.70000075018324,-3.541940037063177,16.700184775314426,-3.428065848180095,18.591967450479345,-3.7264547184461403,14.361880303361005,28.34099249095173,1100.1948153572582,0.0,16.700173755949166,23.940305390421727,245.24788929691334,0.0,16.700418673001032,24.127385577016803,53.49819716101064,0.0,16.70000075018324,23.919376984975603,229.67891841940298,0.0,16.700184775314426,24.150249901891712,53.41574742074158,0.0,18.591967450479345,20.89944982092849,0.0,204.33006759779954,0.0,1227.2597095080564,0.0,0.0,300.8620014032461,100.40486676316024,282.31699259161525,105.15887167905144,0.0,0.0,370.938659854283,0.0,0.0,0.0,0.0,1227.2597095080564,1534.0746368850705,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,53.01958036233122,0.010134036332116882,7.430876841832258,0.0,14.003474439477,0.002916495546595315,-3.307099420296403,16.00001387414302,0.3705044250126874,0.002916495546595315,16.0,82.0,0.0,0.0023928744080390315,0.0,7.22,0.0,-9.4,0.00621144618492455,0.0012717464938083707,11.5,-9.4,0.00621144618492455,0.0012717464938083707,4.5,6314407.672298538,1354960.257918031 
 12/15  04:00:00,-10.15,0.0,0.0,0.0,0.0,0.0,14.226779346221669,-3.7484969703449953,16.70028437529876,-3.940368542737351,16.699387308342033,-3.849676316126396,16.699763844364874,-3.9510337450835133,16.700187813639523,-3.840017064036228,18.58664074860016,-4.139175296458299,14.226779346221669,27.54710098449274,1149.2883115205166,0.0,16.70028437529876,23.12527315800301,267.7913986548816,0.0,16.699387308342033,23.305147287679677,62.16039783935565,0.0,16.699763844364874,23.105125374970797,250.09073176139827,0.0,16.700187813639523,23.323045595618183,62.51128207542223,0.0,18.58664074860016,20.18720433585152,0.0,203.87177877791385,0.0,1356.5665909483484,0.0,0.0,323.40087333479414,108.98772436279657,302.69843272281264,114.24333159960995,0.0,0.0,428.37329061939545,0.0,0.0,0.0,0.0,1356.5665909483484,1695.7082386854354,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,55.191364193972234,0.012109649899607102,7.430876841832258,0.0,13.849609059999036,0.0028089014050232558,-3.757021143386239,16.000016488625338,0.3705044250126874,0.0028089014050232558,16.0,82.0,0.0,0.002834918240468996,0.0,7.22,0.0,-10.15,0.00621144618492455,0.001250709651721881,11.5,-10.15,0.00621144618492455,0.001250709651721881,4.5,6316261.071326136,1354960.257918031 
 12/15  05:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.113549982420482,-4.140363889466006,16.699876480313097,-4.328633240225081,16.7000874390135,-4.2490559413545395,16.700098029511175,-4.33837315456382,16.699963105642357,-4.240719694584107,18.560756850106213,-4.51767531127658,14.113549982420482,26.84295708222733,1190.4159902064073,0.0,16.699876480313097,22.37589610022722,317.4446780199028,0.0,16.7000874390135,22.527504970887783,82.91833608092048,0.0,16.700098029511175,22.357053867734738,297.5236832949709,0.0,16.699963105642357,22.543646541713528,82.82334193180304,0.0,18.560756850106213,19.579367265650347,0.0,201.7994176023234,0.0,1499.650961469149,0.0,0.0,373.0113482808334,129.7839586411888,350.14674010448573,134.52931355141646,0.0,0.0,473.9415267671791,0.0,0.0,0.0,0.0,1499.650961469149,1874.5637018364362,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,56.81754382757408,0.014241481541221172,7.430876841832258,0.0,13.727465403576474,0.0027162334548906345,-4.15521598208272,16.000024309956782,0.3705044250126874,0.0027162334548906345,16.0,82.0,0.0,0.003197119757010109,0.0,7.22,0.0,-10.6,0.00621144618492455,0.0012080481573322446,11.5,-10.6,0.00621144618492455,0.0012080481573322446,4.5,6318261.29555792,1354960.257918031 
 12/15  06:00:00,-10.225,0.0,0.0,0.0,0.0,0.0,14.00784243002045,-4.540407604569629,16.700004916697573,-4.735793986755187,16.700447105237245,-4.651077345941504,16.699982599579656,-4.745662784434995,16.70022750592438,-4.641514195491194,18.522296691480555,-4.924634637135032,14.00784243002045,26.123695235714315,1226.3201815476373,0.0,16.700004916697573,21.612966766741476,333.7278117548784,0.0,16.700447105237245,21.769036322703364,91.1914748890494,0.0,16.699982599579656,21.59480881612789,312.93266956809106,0.0,16.70022750592438,21.78709210416856,91.10202911828202,0.0,18.522296691480555,18.95709643426818,0.0,198.7350773577465,0.0,1586.1891340486982,0.0,0.0,389.29795838105315,138.07378893872243,365.5406805203588,142.81926591185191,0.0,0.0,511.25389350638056,0.0,0.0,0.0,0.0,1586.1891340486982,1982.7364175608725,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,57.88115501697355,0.015721763841840472,7.430876841832258,0.0,13.62736202218658,0.002627511693826779,-4.544027712380773,16.000029007441576,0.3705044250126874,0.002627511693826779,16.0,82.0,0.0,0.0035014514464805874,0.0,7.22,0.0,-10.225,0.00621144618492455,0.0012312595186799232,11.5,-10.225,0.00621144618492455,0.0012312595186799232,4.5,6319651.708017786,1354960.257918031 
 12/15  07:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,13.92400076992108,-4.922195231615174,16.700119673315015,-5.095194324221087,16.70006449961999,-5.014109052004888,16.700076783405127,-5.104848385361881,16.699813296108132,-5.005476896455796,18.524234221758523,-5.280076239558898,13.92400076992108,25.424543915362868,1256.8119878711186,0.0,16.700119673315015,20.959124958548237,311.50981434241913,0.0,16.70006449961999,21.10506445345284,82.95479760259065,0.0,16.700076783405127,20.94187803640383,291.7288079608204,0.0,16.699813296108132,21.12098685863793,82.87066478049235,0.0,18.524234221758523,18.38700670214569,0.0,198.857641385668,0.0,1570.735973931492,0.0,0.0,367.0773959350563,129.80351094415212,344.33274608026477,134.54859044340444,0.0,0.0,543.2124975492778,0.0,0.0,0.0,0.0,1570.735973931492,1963.419967414365,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.24194568410808,0.016495821391060546,7.430876841832258,0.0,13.541543386166461,0.002540664430214282,-4.9289811974996995,16.000029444633903,0.3705044250126874,0.002540664430214282,16.0,82.0,0.0,0.0037676025906083067,0.0,7.22,0.0,-10.0,0.00621144618492455,0.0012552531722256344,11.5,-10.0,0.00621144618492455,0.0012552531722256344,4.5,6320385.682419423,1354960.257918031 
 12/15  08:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,13.87728374108742,-5.269356331706467,16.699673189470488,-5.444026897775085,16.812045696622967,-5.371105396982434,16.699837968242853,-5.452900287576757,16.69931837070271,-5.363312862680476,18.50044735873653,-5.618195021709382,13.87728374108742,24.75582577487763,1275.3615527656013,0.0,16.699673189470488,20.343000553634337,281.42198206934455,0.0,16.812045696622967,20.327421057613957,33.99068576333178,30.96156812091101,16.699837968242853,20.32731748816608,258.5668012159288,0.0,16.69931837070271,20.484709760699264,68.4508182881587,0.0,18.50044735873653,17.888084062116715,0.0,197.01966401753367,0.0,1464.1996144170353,0.0,0.0,337.0059725693561,57.4161758663444,311.20152944691426,120.1426703022161,0.0,0.0,564.149426525873,0.0,0.0,0.0,0.0,1464.1996144170353,1830.249518021294,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.75778919871653,0.016452979274465134,7.430876841832258,0.0,13.484436550927574,0.0024644216778628948,-5.2792417936618605,15.999249104193208,0.3705044250126874,0.0024644216778628948,16.0,82.0,0.0,0.003944590261479216,0.0,7.22,0.0,-10.0,0.00621144618492455,0.001254778555865895,11.5,-10.0,0.00621144618492455,0.001254778555865895,4.5,6320357.760101389,1354960.257918031 
 12/15  09:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,13.93210593631024,-5.67092316206828,16.708310225675596,-5.8653953928608065,17.95823790230714,-5.79063767689612,16.69987953735721,-5.874239634641231,16.700279437730988,-5.781470454905483,18.435190506215527,-6.038415196424513,13.93210593631024,23.83401644017569,1316.4464848600837,0.0,16.708310225675596,19.60982704667592,56.61723326527701,19.356943345683618,17.95823790230714,18.2482699083518,0.0,131.01875977709255,16.69987953735721,19.605233309964365,114.94456861413664,0.0,16.700279437730988,19.761746231879552,11.614933011532543,6.30064057995142,18.435190506215527,17.324327643995726,0.0,191.7979828677851,0.0,1033.6895714262496,0.0,0.0,93.46619199509954,0.0,167.52618731123775,57.02433211360762,0.0,0.0,553.4853768524756,0.0,0.0,0.0,0.0,1033.6895714262496,1292.1119642828119,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.95325905274012,0.013611909660365466,7.430876841832258,0.0,13.513169749328371,0.0023788723567938607,-5.689778868809138,15.99985849409462,0.3705044250126874,0.0023788723567938607,16.0,82.0,0.0,0.003854339707235431,0.0,7.22,0.0,-10.0,0.00621144618492455,0.001254778555865895,11.5,-10.0,0.00621144618492455,0.001254778555865895,4.5,6317720.905752297,1354960.257918031 
 12/15  10:00:00,-9.3125,0.0,0.0,0.0,0.0,0.0,14.129235431500332,-6.116121434140273,17.11677321764138,-6.311265863153588,19.167622409492246,-6.220188512596022,16.79811663363956,-6.321249133649621,16.81094348610135,-6.207955532435335,18.502093299247676,-6.496334130552679,14.129235431500332,22.647204565204277,1348.89680253597,0.0,17.11677321764138,18.39095211193104,0.0,88.57697350821519,19.167622409492246,16.296740764282788,0.0,211.8872304687058,16.79811663363956,18.74739123955483,0.0,57.59724655593578,16.81094348610135,18.916044959793155,0.0,59.856674974108444,18.502093299247676,16.58360306325198,0.0,197.0230072687648,0.0,625.1389220330562,0.0,0.0,0.0,0.0,2.330942240459855,0.0,0.0,0.0,493.90984262660737,0.0,0.0,0.0,0.0,625.1389220330562,781.4236525413203,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,67.95681526283602,0.010583142771779488,7.430876841832258,0.0,13.672321437429924,0.0022962831226433014,-6.09877822953915,16.000042517039596,0.3705044250126874,0.0022962831226433014,16.0,82.0,0.0,0.003360488425633395,0.0,7.22,0.0,-9.3125,0.00621144618492455,0.0012682572693856753,11.5,-9.3125,0.00621144618492455,0.0012682572693856753,4.5,6314904.221027341,1354960.257918031 
 12/15  11:00:00,-8.2125,0.0,0.0,0.0,0.0,0.0,14.518787891766202,-6.478269327806116,17.92346416374178,-6.636443811474389,19.926069511374212,-6.558519583604725,17.096833822730524,-6.645491766163966,17.08610067018145,-6.548998146893495,18.660669430214043,-6.814185946065995,14.518787891766202,21.40399923343722,1377.212953061636,0.0,17.92346416374178,16.993913794948025,0.0,152.54246509430692,19.926069511374212,15.095097767260103,0.0,262.5882654274913,17.096833822730524,17.88690586217599,0.0,82.34752423359396,17.08610067018145,18.049160453924724,0.0,80.15589193451893,18.660669430214043,15.97377953131197,0.0,209.4833638452863,0.0,378.9628744403152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,361.432175617993,0.0,0.0,0.0,0.0,378.9628744403152,473.7035930503939,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,69.57961670316526,0.007267045717012114,7.430876841832258,0.0,14.02640748332141,0.002221956482517804,-6.478402856350053,16.000064976807586,0.3705044250126874,0.002221956482517804,16.0,82.0,0.0,0.002326014809229827,0.0,7.22,0.0,-8.2125,0.00621144618492455,0.0012825989092791294,11.5,-8.2125,0.00621144618492455,0.0012825989092791294,4.5,6311794.875425447,1354960.257918031 
 12/15  12:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,15.0690064813452,-6.814376050618462,18.99080056487258,-6.945437610555451,20.225115469682528,-6.881765754646953,17.38382542609187,-6.952664391566668,17.36249829350004,-6.873873240070896,18.834131029187805,-7.105731228147031,15.0690064813452,20.066698483255234,1340.1741684430228,0.0,18.99080056487258,15.476302494360258,0.0,237.1626263941113,20.225115469682528,14.407464786698085,0.0,282.553958781911,17.38382542609187,17.103543776961043,0.0,103.88210487649476,17.36249829350004,17.244170929307597,0.0,100.54196972115625,18.834131029187805,15.406908024562638,0.0,223.11508875451992,0.0,101.36568624238713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.73095286195618,0.0,0.0,0.0,0.0,101.36568624238713,126.7071078029839,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,69.13410093952322,0.0019248441518776216,7.430876841832258,0.0,14.58186276775036,0.0021571319605091367,-6.826655859404151,16.0000810509614,0.3705044250126874,0.0021571319605091367,16.0,82.0,0.0,0.0008891699961677644,0.0,7.22,0.0,-7.425,0.00621144618492455,0.0013294507305704087,11.5,-7.425,0.00621144618492455,0.0013294507305704087,4.5,6306770.436221756,1354960.257918031 
 12/15  13:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,15.685163221394689,-7.101777360719404,20.079724414395095,-7.208916471613305,19.883155892471134,-7.162521709883461,17.61213189463509,-7.213757453721987,17.614813576651663,-7.15696162059527,19.05149079332255,-7.341264885851362,15.685163221394689,18.812279414845683,1234.3482378088206,0.0,20.079724414395095,14.134085858804012,0.0,309.11262570233663,19.883155892471134,14.36134585774782,0.0,247.53933164963684,17.61213189463509,16.480244593272044,0.0,107.4028748437384,17.614813576651663,16.559204324657443,0.0,105.7737775615065,19.05149079332255,14.890951011123718,0.0,225.93814506276078,0.0,1.5541811365658325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.749952475120278,0.0,0.0,0.0,0.0,1.5541811365658325,1.9427264207072905,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,68.3624908042188,0.00002726942423604721,7.430876841832258,0.0,15.158959988680262,0.002106259367767634,-7.112190755395027,16.181379554507227,0.3705044250126874,0.002106259367767634,16.0,82.0,0.0,0.00002726942423604721,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.001353971856777961,11.5,-6.8875,0.00621144618492455,0.001353971856777961,4.5,6304985.887655608,1354960.257918031 
 12/15  14:00:00,-6.324999999999999,0.0,0.0,0.0,0.0,0.0,16.24924979370849,-7.342370554021983,20.88260900898131,-7.445524278582632,19.248833806762043,-7.401659194044382,17.755465978288278,-7.449125471513419,17.843777442463544,-7.39639344172582,19.241582225931516,-7.560005330070843,16.24924979370849,17.76996782194255,1095.839026945588,0.0,20.88260900898131,13.175164941759663,0.0,327.7047294007571,19.248833806762043,14.631420308447193,0.0,167.12004686771525,17.755465978288278,16.00074238593085,0.0,75.5113383543648,17.843777442463544,15.985426249912155,0.0,80.74266894661196,19.241582225931516,14.437804596429071,0.0,196.1675954003323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,68.3499679805369,0.0,7.430876841832258,0.0,15.742364009068341,0.002064802605289604,-7.351691791565212,16.74947642865422,0.3705044250126874,0.002064802605289604,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.324999999999999,0.00621144618492455,0.0013695050755037975,11.5,-6.324999999999999,0.00621144618492455,0.0013695050755037975,4.5,6304960.257918031,1354960.257918031 
