Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/15  15:00:00,-5.7875,0.0,0.0,0.0,0.0,0.0,16.67972132609298,-7.554255763739366,21.364636492895038,-7.653322111459294,18.79444650764598,-7.611504664743563,17.819957469784296,-7.6561563958202035,18.117056407813156,-7.606803996164347,19.398614327421893,-7.75552862588956,16.67972132609298,16.9726332974353,984.5708065278409,0.0,21.364636492895038,12.560006106911455,0.0,328.56558457312735,18.79444650764598,14.779468403356868,0.0,105.24430664727737,17.819957469784296,15.650685197517287,0.0,45.00391631148648,18.117056407813156,15.427800587914875,0.0,66.15784374658296,19.398614327421893,14.055444097227488,0.0,171.45158161703574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,68.3499679805369,0.0,7.430876841832258,0.0,16.21317367839085,0.002026234001972862,-7.56461520992372,17.22035768880172,0.3705044250126874,0.002026234001972862,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.7875,0.00621144618492455,0.0013719993340503191,11.5,-5.7875,0.00621144618492455,0.0013719993340503191,4.5,6304960.257918031,1354960.257918031 
 12/15  16:00:00,-5.9125,0.0,0.0,0.0,0.0,0.0,16.9063945200934,-7.751534005477392,21.218171246022248,-7.83543459381237,18.447587940034637,-7.797463714623722,17.753868380201997,-7.837838459683186,18.41968427211125,-7.793587081601044,19.528466313000333,-7.927458225040034,16.9063945200934,16.444027703406736,912.6193259590766,0.0,21.218171246022248,12.473487211435529,0.0,294.82827465473855,18.447587940034637,14.86089152899416,0.0,63.405852071813285,17.753868380201997,15.46863887447583,0.0,19.113707377688115,18.41968427211125,14.892338851038321,0.0,67.9086289628425,19.528466313000333,13.734493858044281,0.0,159.71519127186104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,68.3499679805369,0.0,7.430876841832258,0.0,16.491944938864805,0.0019905040573972785,-7.763600347376594,17.49919528007965,0.3705044250126874,0.0019905040573972785,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.9125,0.00621144618492455,0.0013743265440462414,11.5,-5.9125,0.00621144618492455,0.0013743265440462414,4.5,6304960.257918031,1354960.257918031 
 12/15  17:00:00,-7.1625,0.0,0.0,0.0,0.0,0.0,16.812288292355962,-7.91322593895571,19.79194803398248,-7.9744685632861785,18.058280702926996,-7.95269360764,17.54028783153885,-7.975938977882761,18.17901414596846,-7.951216033817188,19.55631209519308,-8.048150771438886,16.812288292355962,16.310310315547813,800.144517500549,0.0,19.79194803398248,13.46202278686406,0.0,185.4803204156291,18.058280702926996,15.023617940835267,0.0,40.52007143577811,17.54028783153885,15.49043411171807,0.0,6.613481650139931,18.17901414596846,14.912158843220665,0.0,53.61977993777842,19.55631209519308,13.5666346809729,0.0,165.60010373876972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,68.3499679805369,0.0,7.430876841832258,0.0,16.444852463722974,0.001957614881999193,-7.9465283999073275,17.45216386971069,0.3705044250126874,0.001957614881999193,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.1625,0.00621144618492455,0.001360234110502416,11.5,-7.1625,0.00621144618492455,0.001360234110502416,4.5,6304960.257918031,1354960.257918031 
 12/15  18:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,16.461628659338654,-8.067726721942323,18.515976238512824,-8.142761395882285,17.660340987942654,-8.12498378558156,17.28149004834423,-8.143942095749022,17.724407863320586,-8.12307915649938,19.418581635673696,-8.202692861927535,16.461628659338654,16.454404012687014,744.2133380137263,0.0,18.515976238512824,14.358541635078927,0.0,108.17864028717878,17.660340987942654,15.174430005407075,0.0,34.03073081979403,17.28149004834423,15.516149620148438,0.0,9.772186994886965,17.724407863320586,15.115796372283672,0.0,42.278352961412736,19.418581635673696,13.499504636088519,0.0,178.43432063797593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,68.3499679805369,0.0,7.430876841832258,0.0,16.143910658268105,0.0019317001904107817,-8.094089154357052,17.151270184801753,0.3705044250126874,0.0019317001904107817,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.0013102178918109647,11.5,-8.1125,0.00621144618492455,0.0013102178918109647,4.5,6304960.257918031,1354960.257918031 
 12/15  19:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,16.023911931386493,-8.24262371190615,17.730070648391596,-8.344725490685034,17.312431848120852,-8.312656727158382,17.037132578438957,-8.347207617471764,17.346456020106658,-8.308407824550422,19.19862202322247,-8.411221427256606,16.023911931386493,16.663154120188423,755.3577257841255,0.0,17.730070648391596,14.820163646798242,0.0,78.44901316851735,17.312431848120852,15.258673224264118,0.0,38.24052164388064,17.037132578438957,15.480013598722504,0.0,22.27007305545493,17.346456020106658,15.231561404805541,0.0,44.70753433600618,19.19862202322247,13.437859763119707,0.0,193.4508812610065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,68.3499679805369,0.0,7.430876841832258,0.0,15.73294463480032,0.001904829161929232,-8.253634362031377,16.740354062714076,0.3705044250126874,0.001904829161929232,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.987500000000001,0.00621144618492455,0.0013246523054092423,11.5,-7.987500000000001,0.00621144618492455,0.0013246523054092423,4.5,6304960.257918031,1354960.257918031 
 12/15  20:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.590344062397389,-8.455928651835997,17.242140497176706,-8.563347961376131,17.055593325884338,-8.517875434086,16.86446785968981,-8.56749497985562,17.06808640744775,-8.512312557097536,19.018262520916952,-8.64564100442341,15.590344062397389,16.814503986682244,797.1767225989231,0.0,17.242140497176706,14.993292385056922,0.0,74.1763605682404,17.055593325884338,15.23215498924868,0.0,50.08576636588566,16.86446785968981,15.350951240596991,0.0,41.884489956452626,17.06808640744775,15.227529040590259,0.0,56.19036225655839,19.018262520916952,13.31313728730525,0.0,213.40261316300655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,68.3499679805369,0.0,7.430876841832258,0.0,15.298790472794431,0.0018707261617475503,-8.459130065634904,16.306263239512585,0.3705044250126874,0.0018707261617475503,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0013092798375471607,11.5,-7.8,0.00621144618492455,0.0013092798375471607,4.5,6304960.257918031,1354960.257918031 
 12/15  21:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.238414329870636,-8.661949334628659,16.953308111270534,-8.76152970264744,16.883005130665666,-8.718984488604345,16.756477314913703,-8.766080755342779,16.881697658431683,-8.714404300660458,18.906083884794263,-8.848937108882886,15.238414329870636,16.890333728989336,860.6057085130722,0.0,16.953308111270534,15.006525861080627,0.0,74.26255612727334,16.883005130665666,15.13012830129145,0.0,57.92859979650632,16.756477314913703,15.189155465540743,0.0,55.5363877185207,16.881697658431683,15.137473678012851,0.0,63.82689771504454,18.906083884794263,13.169153085325256,0.0,227.37920579349765,0.0,8.375459807925491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.425138396818074,0.0,0.0,0.0,0.0,8.375459807925491,10.469324759906865,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,68.23125454143127,0.00014382455887651947,7.430876841832258,0.0,14.93265870846665,0.0018363313295854168,-8.669791442343973,16.016288567263803,0.3705044250126874,0.0018363313295854168,16.0,82.0,0.0,0.00014382455887651947,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0012869582286261158,11.5,-7.8,0.00621144618492455,0.0012869582286261158,4.5,6305095.411480738,1354960.257918031 
 12/15  22:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.950866511481602,-8.865083325560125,16.77046951439535,-8.960732517016016,16.772555245031242,-8.918497168449912,16.70029496824398,-8.96545436290322,16.7654960795273,-8.913843226059612,18.81431770666918,-9.050302627855011,14.950866511481602,16.901139005251597,916.764163935414,0.0,16.77046951439535,14.917879185467475,0.0,61.068167402107235,16.772555245031242,14.971521688129808,0.0,51.639652565545816,16.70029496824398,14.978412741163174,0.0,18.777576355510178,16.7654960795273,14.98437273506346,0.0,56.46296079532442,18.81431770666918,13.012114459491553,0.0,221.4360285913125,0.0,57.73776994903958,0.0,0.0,0.0,0.0,33.771444364250925,0.0,0.0,0.0,133.75520540183365,0.0,0.0,0.0,0.0,57.73776994903958,72.17221243629947,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,66.7012848833289,0.0008904511456282816,7.430876841832258,0.0,14.634214239702477,0.0018042480216023562,-8.869627133706128,15.999886067308932,0.3705044250126874,0.0018042480216023562,16.0,82.0,0.0,0.0007509698031118554,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0012869582286261158,11.5,-7.8,0.00621144618492455,0.0012869582286261158,4.5,6305796.268599251,1354960.257918031 
 12/15  23:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.72983555483458,-9.052304969216621,16.701178012144567,-9.13643395055412,16.715498707579677,-9.099505210302624,16.700196997272005,-9.14086575291374,16.70906090202393,-9.095684489258746,18.766202255714585,-9.222319494361674,14.72983555483458,16.863377938569613,978.384744176094,0.0,16.701178012144567,14.75353281729003,2.938168651936337,20.012476625804425,16.715498707579677,14.788160455960831,0.0,46.46926853322327,16.700196997272005,14.748694722229935,14.715645255021627,0.0,16.70906090202393,14.799208336967503,0.0,48.31403313794783,18.766202255714585,12.854793819183731,0.0,217.63401548144958,0.0,219.50508882539032,0.0,0.0,38.49475802431242,1.3501660509336753,67.2498847137513,3.9792020102817283,0.0,0.0,220.73536265238093,0.0,0.0,0.0,0.0,219.50508882539032,274.38136103173787,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.86746755092724,0.002859073518579934,7.430876841832258,0.0,14.40133807155672,0.0017740701837346618,-9.060549185777035,15.999951867355877,0.3705044250126874,0.0017740701837346618,16.0,82.0,0.0,0.0013162110732758922,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0012869582286261158,11.5,-7.8,0.00621144618492455,0.0012869582286261158,4.5,6307640.228613546,1354960.257918031 
 12/15  24:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.563743951173683,-9.225081994182569,16.700188305074555,-9.3054026031747,16.700329531676466,-9.27186111210359,16.70004348585828,-9.309479144365996,16.700416764152436,-9.268290562807692,18.72146137986134,-9.385976850043088,14.563743951173683,16.787474852721537,1032.7884659220854,0.0,16.700188305074555,14.536078595251263,41.34590407801409,0.0,16.700329531676466,14.579065538407894,0.0,29.584704596929043,16.70004348585828,14.530977353388208,39.05069532606632,0.0,16.700416764152436,14.583580459429328,0.0,29.416793531318717,18.72146137986134,12.705862495734477,0.0,214.10185841669016,0.0,443.57276127805756,0.0,0.0,96.83217204552207,17.216798292123592,91.56901380628003,22.234336731923033,0.0,0.0,286.4293304696425,0.0,0.0,0.0,0.0,443.57276127805756,554.4659515975719,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.67896242221928,0.005202390238557598,7.430876841832258,0.0,14.225399169188538,0.0017471853188548365,-9.233180975291667,15.999978949551783,0.3705044250126874,0.0017471853188548365,16.0,82.0,0.0,0.0017722142411161555,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0012869582286261158,11.5,-7.8,0.00621144618492455,0.0012869582286261158,4.5,6309831.300800016,1354960.257918031 
 12/16  01:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.431015325761182,-9.38495396058306,16.70011775780653,-9.466999505345825,16.699993120882688,-9.4340935438892,16.6999604617498,-9.470912792617757,16.69976450902289,-9.430448684982068,18.51230682663804,-9.544063810108899,14.431015325761182,16.694792554228474,1070.2442174257333,0.0,16.70011775780653,14.33004957661182,246.37126365816675,0.0,16.699993120882688,14.371909002705557,57.63541829385872,0.0,16.6999604617498,14.325236455791712,234.10375626163506,0.0,16.69976450902289,14.376748170983177,57.56427460232993,0.0,18.51230682663804,12.694607114350914,0.0,197.63763829284574,0.0,947.2885190068615,0.0,0.0,301.8503667463992,104.4115047319002,286.6145748203959,109.1639839289611,0.0,0.0,336.9461581453463,0.0,0.0,0.0,0.0,947.2885190068615,1184.110648758577,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,58.41158962377179,0.009561964799298222,7.430876841832258,0.0,14.090067966700769,0.0017217269773882379,-9.391796910169404,15.999989480556874,0.3705044250126874,0.0017217269773882379,16.0,82.0,0.0,0.0021385581199015,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0012861471473794817,11.5,-7.8,0.00621144618492455,0.0012861471473794817,4.5,3073897.5880871788,1354960.257918031 
 12/16  02:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,14.319986189739964,-9.551369902489224,16.70000087184924,-9.631012307110563,16.700185339788188,-9.596294733272282,16.699979763359934,-9.635020612122492,16.69993512872614,-9.592385997077756,18.41320100485818,-9.707637435912497,14.319986189739964,16.56960329668727,1099.4653549043721,0.0,16.70000087184924,14.123706860176949,283.5623330949619,0.0,16.700185339788188,14.167009687457456,72.69083108992902,0.0,16.699979763359934,14.118713653530882,265.476287468136,0.0,16.69993512872614,14.17213754831154,72.61386896520514,0.0,18.41320100485818,12.590133664001904,0.0,189.83181418927973,0.0,1242.7855249802874,0.0,0.0,339.0298064166706,119.47728394776718,317.9863123739466,124.22340029560391,0.0,0.0,382.2845611101038,0.0,0.0,0.0,0.0,1242.7855249802874,1553.4819062253591,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,55.920434519269975,0.011388354991030223,7.430876841832258,0.0,13.968584395634721,0.0016963299437236581,-9.555141326402412,15.999994312133694,0.3705044250126874,0.0016963299437236581,16.0,82.0,0.0,0.002478405082903341,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.001286999436595932,11.5,-8.1125,0.00621144618492455,0.001286999436595932,4.5,3075591.6278478648,1354960.257918031 
 12/16  03:00:00,-9.3625,0.0,0.0,0.0,0.0,0.0,14.231465412605687,-9.705476449661719,16.700058566742165,-9.789239518488682,16.700281545824772,-9.757775821825295,16.700129990580688,-9.793023572406033,16.70003170007788,-9.754405548701033,18.377739051729108,-9.862965588731157,14.231465412605687,16.43906344951343,1129.7259299027783,0.0,16.700058566742165,13.927107309415845,356.48302070172764,0.0,16.700281545824772,13.965802264004633,101.26417570200061,0.0,16.700129990580688,13.922372133726878,337.74329965569234,0.0,16.70003170007788,13.970195236187497,101.18973538566615,0.0,18.377739051729108,12.44565228439997,0.0,187.03421553803224,0.0,1505.2271725572164,0.0,0.0,411.9519663492339,148.05460287725856,390.26174988956154,152.80369079344237,0.0,0.0,423.81838453343653,0.0,0.0,0.0,0.0,1505.2271725572164,1881.5339656965205,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,55.638113018460864,0.013646711697628267,7.430876841832258,0.0,13.85727109486939,0.0016706564194633364,-9.71983679663849,15.999994259537182,0.3705044250126874,0.0016706564194633364,16.0,82.0,0.0,0.0027988705328713405,0.0,7.22,0.0,-9.3625,0.00621144618492455,0.0011937346715722391,11.5,-9.3625,0.00621144618492455,0.0011937346715722391,4.5,3077698.055857431,1354960.257918031 
 12/16  04:00:00,-10.6875,0.0,0.0,0.0,0.0,0.0,14.140118253729138,-9.883109118642878,16.699906754144564,-9.973387591272981,16.69969464268588,-9.93857379341977,16.699570503672753,-9.977373710604544,16.699474007730355,-9.934550517156872,18.35320939794278,-10.04935712030592,14.140118253729138,16.27837428855191,1161.0673202113196,0.0,16.699906754144564,13.701604860140684,428.82829369067736,0.0,16.69969464268588,13.744184980065194,130.45470357708547,0.0,16.699570503672753,13.697048841476677,410.3824519793505,0.0,16.699474007730355,13.749285341599446,130.3969474764449,0.0,18.35320939794278,12.260359667586098,0.0,185.09511831321265,0.0,1763.7091921877845,0.0,0.0,484.28395253700126,177.20375246294964,462.8578634394028,181.9673309791056,0.0,0.0,464.52816305769676,0.0,0.0,0.0,0.0,1763.7091921877845,2204.6364902347304,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,55.464230081431445,0.01588926410618414,7.430876841832258,0.0,13.748152588684187,0.0016442971204836984,-9.894531080057096,15.999995735522436,0.3705044250126874,0.0016442971204836984,16.0,82.0,0.0,0.0031212497091723506,0.0,7.22,0.0,-10.6875,0.00621144618492455,0.001138267140838015,11.5,-10.6875,0.00621144618492455,0.001138267140838015,4.5,3079789.9840873033,1354960.257918031 
 12/16  05:00:00,-11.474999999999998,0.0,0.0,0.0,0.0,0.0,14.030836232107294,-10.065082745611676,16.69980723590141,-10.16260678063263,16.700152094695593,-10.128149725823242,16.700215192277373,-10.166629364837078,16.700012118810072,-10.124287852848063,18.303777220336315,-10.23966135627007,14.030836232107294,16.131486201171075,1199.5813991203174,0.0,16.69980723590141,13.47339936306627,528.0110286855306,0.0,16.700152094695593,13.514423211957789,172.11580675277673,0.0,16.700215192277373,13.46823285349038,507.8538289780828,0.0,16.700012118810072,13.519180422296166,172.0952261090082,0.0,18.303777220336315,12.092155705745807,0.0,181.19854794569812,0.0,2081.0515303270986,0.0,0.0,583.45661843667,218.89318169846933,560.3756502204401,223.7028010039723,0.0,0.0,507.72309466932484,0.0,0.0,0.0,0.0,2081.0515303270986,2601.3144129088732,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,55.576639445523746,0.018826910519627454,7.430876841832258,0.0,13.632359788888158,0.0016172969318834925,-10.080546505262312,15.999991558845545,0.3705044250126874,0.0016172969318834925,16.0,82.0,0.0,0.0034723385374969187,0.0,7.22,0.0,-11.474999999999998,0.00621144618492455,0.001098687180525618,11.5,-11.474999999999998,0.00621144618492455,0.001098687180525618,4.5,3082532.7320532156,1354960.257918031 
 12/16  06:00:00,-12.0125,0.0,0.0,0.0,0.0,0.0,13.907503596911777,-10.268048187115614,16.699897985530725,-10.36985713648797,16.69977768226218,-10.328288690559823,16.70068309151056,-10.37446886432393,16.699698825927065,-10.323408947102346,18.284912637087576,-10.454460838272288,13.907503596911777,15.970442933995349,1241.4024160287215,0.0,16.699897985530725,13.227115983702479,542.6201407787523,0.0,16.69977768226218,13.276251580729102,178.80559764356212,0.0,16.70068309151056,13.221026382023485,522.4805577547127,0.0,16.699698825927065,13.282086110515387,178.79155653280918,0.0,18.284912637087576,11.877314133580715,0.0,179.7043466449038,0.0,2220.9858980067856,0.0,0.0,598.0718791513515,225.55582548932932,575.0365912130374,230.37359705806418,0.0,0.0,555.7282497215194,0.0,0.0,0.0,0.0,2220.9858980067856,2776.2323725084816,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,56.07787170528053,0.020482166394965893,7.430876841832258,0.0,13.503663756778353,0.0015878783138526073,-10.27951014558604,15.99998942658288,0.3705044250126874,0.0015878783138526073,16.0,82.0,0.0,0.0038733638401584614,0.0,7.22,0.0,-12.0125,0.00621144618492455,0.001037587618109637,11.5,-12.0125,0.00621144618492455,0.001037587618109637,4.5,3084082.583766732,1354960.257918031 
 12/16  07:00:00,-12.575,0.0,0.0,0.0,0.0,0.0,14.273644960269163,-10.902108694254741,19.63730116615313,-11.465357005117026,20.150600377468205,-12.082056150679277,19.55957388704121,-11.426506175614845,20.173890380350564,-12.191596245607702,20.355677741507044,-11.142894401546355,14.273644960269163,14.754976820499012,2097.731058173161,0.0,19.63730116615313,10.018191122622735,3457.5195807279997,0.0,20.150600377468205,9.208452911270275,1728.4623486478501,0.0,19.55957388704121,10.09913434113395,3326.7700429507663,0.0,20.173890380350564,9.108074913418674,1737.0129655021815,0.0,20.355677741507044,9.840790986438945,2889.85029842484,0.0,0.0,24124.283317565285,0.0,0.0,3743.594008452359,2004.9630145664535,3591.7140172348563,2043.9711464943202,3230.5070504627065,5338.44763252062,3325.7803176642437,0.0,0.0,0.0,0.0,23793.417268894467,29741.77158611808,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,71.48170966496471,0.5465962446642543,7.430876841832257,0.0,6.069969351159226,0.0010951252534803454,-14.377133110942655,15.99394427225328,0.3705044250126874,0.0010951252534803454,16.0,81.85799221254244,0.10708040604158496,0.07001253471865301,0.0,7.219999999999999,0.0,4.4992746700049295,0.31057230924622753,0.0010129483843688556,11.5,4.4992746700049295,0.31057230924622753,0.0010129483843688556,4.5,3579613.7805725485,1354960.257918031 
 12/16  08:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,14.958584336651837,-12.477337709868948,21.052117601451922,-13.066000051918433,21.9198221405903,-13.954635903273818,20.939158721207892,-12.990393296376055,21.698526592544074,-14.062308937431405,21.476312553226514,-12.298692489812964,14.958584336651837,12.253050055648465,2420.193813232292,0.0,21.052117601451922,7.916710226580538,3354.684683128685,0.0,21.9198221405903,6.923155024151194,1361.9057523275533,0.0,20.939158721207892,8.026292455776767,3232.17385495665,0.0,21.698526592544074,6.945770457182499,1630.0539479108463,0.0,21.476312553226514,8.264725601524658,2810.1676425079513,0.0,0.0,22917.96057163478,0.0,0.0,3753.2129854387244,1756.692376295198,3600.9280430938015,2049.4275141525804,3238.9246506668314,5408.65087980454,3289.9823115846766,0.0,0.0,0.0,0.0,22917.96057163478,28647.45071454347,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,71.77753077614398,0.5347744882048737,7.430876841832258,0.0,6.172067300180936,0.0010642286324382701,-14.68119715745468,16.00064297113687,0.3705044250126874,0.0010642286324382701,16.0,82.0,0.1099161979614997,0.06723480569683593,0.0,7.22,0.0,4.498873715978523,0.31057230924622753,0.0010109409807170324,11.5,4.498873715978523,0.31057230924622753,0.0010109409807170324,4.5,3568571.714948408,1354960.257918031 
 12/16  09:00:00,-11.7375,11.0,5.0,11.0,5.0,20.0,16.16342896251367,-11.548977439670105,22.17922620659497,-9.05691608903545,22.256784084821685,-9.911759887554236,22.16901257365913,-8.986179496675298,22.200095567753063,-10.113714316429252,22.195629071914418,-8.148786134525078,16.16342896251367,12.372988755049578,3583.453007931609,0.0,22.17922620659497,10.708428671119652,1952.4177663931976,0.0,22.256784084821685,9.83806386702792,39.93610923213252,223.16466614960734,22.16901257365913,10.783945409059871,2101.0691800210175,0.0,22.200095567753063,9.695917115500569,847.8029220591841,0.0,22.195629071914418,11.607962577787836,512.1633274389021,0.0,0.0,15487.199127617294,0.0,0.0,2439.7364284681444,234.58851756203177,2561.3539608388382,1303.8291309899312,998.5566790710408,5076.86131430337,3221.7591189862433,0.0,0.0,0.0,0.0,15487.199127617294,19358.998909521615,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,66.99840765777634,0.2536904645020684,7.430876841832258,0.0,6.35449952378705,0.0010728010034122004,-14.591401053652117,16.000035775431563,0.3705044250126874,0.0010728010034122004,16.0,82.0,0.09463881306337331,0.06333301979033945,0.0,7.22,0.0,4.499779847726295,0.31057230924622753,0.0010246816963888987,11.5,4.499779847726295,0.31057230924622753,0.0010246816963888987,4.5,33093265.407278307,1354960.257918031 
 12/16  10:00:00,-9.725,11.0,5.0,11.0,5.0,20.0,17.248197146641452,-6.636120238257706,22.201211790256245,-4.641489041692919,23.719909617021155,-6.3498413107598,22.20217122635823,-4.472567762186744,22.20253856258158,-7.049484127558987,22.678646171579913,-2.9771687797735233,17.248197146641452,17.78242146431619,3387.1819558152706,0.0,22.201211790256245,15.505027655839235,280.86855244237836,48.50243997643565,23.719909617021155,12.195486281947156,0.0,516.2739376611726,22.20217122635823,15.73100076461543,775.6326158219804,0.0,22.20253856258158,12.586366366621569,309.1708846221991,0.0,22.678646171579913,17.35365601840153,0.0,526.4933478205942,0.0,10251.944552629047,0.0,0.0,722.7831848191194,0.0,1238.6053419749787,765.6199581267856,0.0,4448.212313392275,3154.179250965211,0.0,0.0,0.0,0.0,10251.944552629047,12814.93069078631,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.60144726526308,0.14935828257360256,7.430876841832258,0.0,6.539081641860404,0.0012403003772650841,-13.008036051933681,16.000533000981783,0.3705044250126874,0.0012403003772650841,16.0,82.0,0.07075355177145778,0.059734729266159955,0.0,7.219999999999999,0.0,4.500229986993583,0.31057230924622753,0.0010805666355699801,11.5,4.500229986993583,0.31057230924622753,0.0010805666355699801,4.5,43345114.16722928,1354960.257918031 
 12/16  11:00:00,-8.2125,11.0,5.0,11.0,5.0,20.0,18.338721446986952,-3.6014467163488697,22.387186033198944,-2.5082196317583634,24.591423684292273,-4.233710806110812,22.201514596026783,-2.2724072643069952,22.20262690808387,-5.728963964286459,23.323958435928354,0.3861002019693647,18.338721446986952,21.4663668087469,3184.3905484728775,0.0,22.387186033198944,18.327280396037622,0.0,496.7853973900096,24.591423684292273,13.874277259777386,0.0,575.0329935524188,22.201514596026783,18.910187256973014,202.3927793887638,0.0,22.20262690808387,14.099294390722093,53.67246536958032,4.32632423848446,23.323958435928354,21.918169145961237,0.0,578.3228155128766,0.0,8201.330952578193,0.0,0.0,10.504664380904616,0.0,666.7578374690661,506.39079163330445,0.0,3975.8797589926025,3095.080121515883,0.0,0.0,0.0,0.0,8201.330952578193,10251.66369072274,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.57308585860902,0.11921462608793476,7.430876841832258,0.0,6.700008691626991,0.0014253219666992049,-11.464777491368572,15.999906169102706,0.3705044250126874,0.0014253219666992049,16.0,82.0,0.05532397392213448,0.05679533743484897,0.0,7.22,0.0,4.499928516922645,0.31057230924622753,0.0011783266525619172,11.5,4.499928516922645,0.31057230924622753,0.0011783266525619172,4.5,44666825.77902487,1354960.257918031 
 12/16  12:00:00,-7.425,8.8,4.0,8.8,4.0,16.0,19.272461625109752,-2.2435935426041476,22.273364813965728,-2.1062759176732726,23.57101538143014,-4.193329657741637,22.201273573985773,-1.9001670030519435,22.2016170333438,-5.634621777233921,23.476364630439388,1.7429027726611495,19.272461625109752,22.69284910829085,2739.3499162316257,0.0,22.273364813965728,19.081852561201767,0.0,461.68506350494965,23.57101538143014,14.793604239347347,0.0,506.8412336087752,22.201273573985773,19.499217067220933,144.89060721871218,0.0,22.2016170333438,14.212038561341247,18.113498883807807,2.2438259955326885,23.476364630439388,23.962207127241314,0.0,590.9984645436455,0.0,7797.887916271794,0.0,0.0,36.66650026953261,0.0,609.4533153105046,472.9783279493842,0.0,3729.924619028367,3030.215072430472,0.0,0.0,0.0,0.0,7797.887916271794,9747.359895339741,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.90343437720016,0.10893337559698409,7.430876841832258,0.0,6.875769301016512,0.0015362787902940195,-10.629830099296377,16.000024032304538,0.3705044250126874,0.0015362787902940195,16.0,82.0,0.04866886810991022,0.05376321826038676,0.0,7.22,0.0,4.499984948234636,0.31057230924622753,0.0012243487740719492,11.5,4.499984948234636,0.31057230924622753,0.0012243487740719492,4.5,43307139.62521453,1354960.257918031 
 12/16  13:00:00,-6.8875,4.4,2.0,4.4,2.0,8.0,19.783292243431482,-2.814482965343762,22.201342903302578,-3.777277147887518,22.36919750692866,-6.419920504802566,22.20143184129751,-3.509522041933777,22.201663011579285,-7.191911128375569,23.00773515410744,0.46891064645479985,19.783292243431482,20.977353830002613,2197.352091006035,0.0,22.201342903302578,16.68229285322677,1.830982011311562,124.69139384682927,22.36919750692866,13.167698571062253,0.0,349.3778060821359,22.20143184129751,17.063206095184917,388.64031154338215,0.0,22.201663011579285,12.439289333355044,116.192706838721,0.0,23.00773515410744,22.482933406446946,0.0,553.6420433072396,0.0,8304.406724291768,0.0,0.0,368.61644683422804,76.55440438668228,852.6171819397052,573.1473167431578,0.0,3561.8613722883324,2995.629971321474,0.0,0.0,0.0,0.0,8304.406724291768,10380.50840536471,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.640132995621585,0.1080234459955425,7.430876841832258,0.0,6.969154704446179,0.001536155222667115,-10.634897445451266,16.00077734775239,0.3705044250126874,0.001536155222667115,16.0,82.0,0.04458223244977182,0.05222389276691049,0.0,7.22,0.0,4.499991828802883,0.31057230924622753,0.00123275139696741,11.5,4.499991828802883,0.31057230924622753,0.00123275139696741,4.5,39256215.363549784,1354960.257918031 
 12/16  14:00:00,-6.7,8.8,4.0,8.8,4.0,16.0,20.153950873508016,-4.233781321875823,22.201187322739493,-4.08614402108376,22.202007766259108,-6.4914165198878,22.201339671214107,-3.8294260443491392,22.202341171974176,-6.844729590746393,23.294709600153336,-0.1876613397290084,20.153950873508016,18.165167685649486,2189.3328339757486,0.0,22.201187322739493,16.229610682188863,0.0,78.02280205354077,22.202007766259108,13.208122229179057,0.0,211.50209309915573,22.201339671214107,16.586448583669622,144.1545330592565,0.0,22.202341171974176,12.810637210291333,5.129599956428592,3.042691069610953,23.294709600153336,21.02240915777653,0.0,575.8897351417556,0.0,8120.785283961407,0.0,0.0,413.1886246068347,202.917906723621,608.7228594902155,459.1362243534729,0.0,3503.24001848688,2975.244288767474,0.0,0.0,0.0,0.0,8120.785283961407,10150.981604951758,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.34625070959033,0.10397460411718848,7.430876841832258,0.0,7.023205634671868,0.0014766018815443767,-11.076413282272851,16.0012132505967,0.3705044250126874,0.0014766018815443767,16.0,82.0,0.04322227964663292,0.05134265334199509,0.0,7.22,0.0,4.499992526481846,0.31057230924622753,0.0012367389154778875,11.5,4.499992526481846,0.31057230924622753,0.0012367389154778875,4.5,41952404.43963845,1354960.257918031 
 12/16  15:00:00,-6.7,11.0,5.0,11.0,5.0,20.0,20.461169198734602,-3.206785252009003,22.201754508317194,-2.552185239475724,22.202171314467233,-5.24742683507771,22.201723696002567,-2.285868329749439,22.20174084841494,-5.644303227754806,23.711364003283933,1.6480656207633797,20.461169198734602,19.449474576409713,2262.670298142337,0.0,22.201754508317194,18.471598148711372,0.0,65.66140266307491,22.202171314467233,14.693975006264703,0.0,135.91656434738468,22.201723696002567,18.889074349280232,38.60001578820061,0.0,22.20174084841494,14.202141825392264,0.0,52.84181158220497,23.711364003283933,23.47928657925302,0.0,609.2657767792706,0.0,8014.099901258422,0.0,0.0,425.55937445020425,278.450086996468,503.3479313757013,404.1960548052846,0.0,3503.123208283472,2954.436654071421,0.0,0.0,0.0,0.0,8014.099901258422,10017.624876573027,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.32909946855034,0.10251342866159256,7.430876841832258,0.0,7.0786586774354845,0.0014399177591013688,-11.356353007444461,16.001532799444675,0.3705044250126874,0.0014399177591013688,16.0,82.0,0.043220313249081856,0.05046013443957281,0.0,7.22,0.0,4.501023506930238,0.31057230924622753,0.0011688093128097773,11.5,4.501023506930238,0.31057230924622753,0.0011688093128097773,4.5,42851034.119035006,1354960.257918031 
 12/16  16:00:00,-6.7,11.0,5.0,11.0,5.0,20.0,20.59593194290151,-1.9440690441739237,22.202188368060867,-1.6416722338764114,22.202124092419368,-4.781065325210259,22.20246811946729,-1.3388646257992534,22.20241733604266,-5.231578189977862,23.772978950461752,3.304912435344608,20.59593194290151,21.439260891296794,2224.423080502689,0.0,22.202188368060867,19.924039680951307,212.67793689888373,0.0,22.202124092419368,15.28847006629277,11.426111980758378,11.30071958514037,22.20246811946729,20.432589044832106,222.83086360475647,0.0,22.20241733604266,14.710626416440174,33.6827126990932,0.0,23.772978950461752,26.311218625185237,0.0,614.8519601884059,0.0,8655.060343772686,0.0,0.0,703.0983829044592,414.3089748318787,687.0298259108201,490.68786476398844,0.0,3502.8671521692277,2942.784987656534,0.0,0.0,0.0,0.0,8655.060343772686,10818.825429715856,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.622655137303255,0.1066812211217192,7.430876841832258,0.0,7.109606816332555,0.0014623572381895443,-11.184446502324107,16.00089969569794,0.3705044250126874,0.0014623572381895443,16.0,82.0,0.043214414056428646,0.049972166306736523,0.0,7.22,0.0,4.501047427357377,0.31057230924622753,0.0011280562899067049,11.5,4.501047427357377,0.31057230924622753,0.0011280562899067049,4.5,41054901.19918848,1354960.257918031 
 12/16  17:00:00,-7.3875,11.0,5.0,11.0,5.0,20.0,20.601451423216098,-1.2602917390147457,22.20292470514513,-1.136092619664349,22.202983798345386,-4.49275019240942,22.202986645496374,-0.8057437184682832,22.202743118750245,-4.955817431425791,23.681705726087007,4.389316235723317,20.601451423216098,22.68668329931989,2216.374240355418,0.0,22.20292470514513,20.77884164241087,430.9199438040263,0.0,22.202983798345386,15.668167271179678,110.96928125211252,0.0,22.202986645496374,21.35608950589279,406.370028254231,0.0,22.202743118750245,15.061538333561572,125.38603586425359,0.0,23.681705726087007,28.55244609145743,0.0,608.1037482869332,0.0,9512.241469739074,0.0,0.0,920.6210922436014,525.0249330074761,869.9133513538544,582.2889848921443,0.0,3717.5154148242095,2940.8413415752566,0.0,0.0,0.0,0.0,9512.241469739074,11890.301837173844,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.48514668500625,0.11645033703415633,7.430876841832258,0.0,7.115121028952464,0.0014960164767703033,-10.930456228316523,16.00065540393598,0.3705044250126874,0.0014960164767703033,16.0,82.0,0.048395109841749245,0.0498912798484226,0.0,7.22,0.0,4.499966096975544,0.31057230924622753,0.0011261712870087226,11.5,4.499966096975544,0.31057230924622753,0.0011261712870087226,4.5,37464045.113933414,1354960.257918031 
 12/16  18:00:00,-8.487499999999999,11.0,5.0,11.0,5.0,20.0,20.529537934598288,-0.7110240321887624,22.20442076637783,-0.7506250990258925,22.203365738304377,-4.259610293550201,22.20352009553217,-0.398826475809546,22.20233532546029,-4.731878720283464,23.637659731797598,5.2334973559797815,20.529537934598288,23.84941127184572,2242.1739051725663,0.0,22.20442076637783,21.45054343316759,590.6305984213033,0.0,22.203365738304377,15.981303549836547,179.08517630134844,0.0,22.20352009553217,22.085003823030334,533.9213085003538,0.0,22.20233532546029,15.35234200167767,186.56031911909855,0.0,23.637659731797598,30.364408190819525,0.0,605.0995643973417,0.0,10273.083760721594,0.0,0.0,1079.8895698747588,593.1190630328999,997.0297762844086,643.4232860704421,0.0,4061.6056458256535,2943.930299434106,0.0,0.0,0.0,0.0,10273.083760721594,12841.354700901991,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.065000567809165,0.12961800250293395,7.430876841832258,0.0,7.106386201153309,0.001533483452806233,-10.654417773529028,15.999579884316654,0.3705044250126874,0.001533483452806233,16.0,82.0,0.05783166539469603,0.05001818059545504,0.0,7.22,0.0,4.499954559295592,0.31057230924622753,0.001138752705043744,11.5,4.499954559295592,0.31057230924622753,0.001138752705043744,4.5,37476418.77663357,1354960.257918031 
 12/16  19:00:00,-8.525000000000002,5.5,2.5,5.5,2.5,10.0,20.083425479906793,-1.0617638747250897,22.205156323825125,-2.246425416536257,22.202482323977026,-5.892139096567525,22.20446969509839,-1.8691757611970006,22.20226752603424,-6.34076081472452,22.509943223997123,3.853682199972531,20.083425479906793,23.82224315549717,1735.601284076135,0.0,22.205156323825125,18.976471624376956,1452.9396774039485,0.0,22.202482323977026,13.92758027373026,561.5770269760658,0.0,22.20446969509839,19.58462057255842,1382.1928432021505,0.0,22.20226752603424,13.397865717243768,565.3319338269139,0.0,22.509943223997123,29.533416613599655,0.0,451.1580925925264,0.0,12783.967843185443,0.0,0.0,1939.7353573909563,974.9793614990401,1842.706809250556,1021.6844770745724,63.896804343383835,4073.2494539828285,2966.3505185036393,0.0,0.0,0.0,0.0,12783.967843185443,15979.959803981801,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.05717862695622,0.16118056680723608,7.430876841832258,0.0,7.04671511603297,0.0015260157412134235,-10.716586170930292,16.000083921045213,0.3705044250126874,0.0015260157412134235,16.0,82.0,0.058129338527996996,0.05096274024480439,0.0,7.22,0.0,4.499975481145817,0.31057230924622753,0.001126771732733574,11.5,4.499975481145817,0.31057230924622753,0.001126771732733574,4.5,23105993.316182926,1354960.257918031 
 12/16  20:00:00,-7.3,0.0,0.0,0.0,0.0,0.0,19.453160331439836,-3.5971898407320344,22.203469257614127,-6.018812549170466,22.20193972742468,-9.161543877787166,22.203788212759502,-5.645514180406465,22.199966685219778,-9.452162390041558,22.202916877043172,-0.2625129809414247,19.453160331439836,20.072474578332205,1329.501735535262,0.0,22.203469257614127,13.821948560944161,2101.751052315161,0.0,22.20193972742468,10.489685447746577,861.8509317518528,0.0,22.203788212759502,14.273570749650101,2028.7346515210115,0.0,22.199966685219778,10.220773476226103,862.7399850457891,0.0,22.202916877043172,22.34617001432302,812.239084984668,0.0,0.0,15582.380630267566,0.0,0.0,2589.0295181740116,1275.4640489812182,2489.6797424326664,1319.1662657565512,1296.1985630143722,3690.558167607469,3001.583368069595,0.0,0.0,0.0,0.0,15582.380630267566,19477.975787834457,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.3237055728907,0.19927816594376613,7.430876841832258,0.0,6.951585770841034,0.0014903206961636255,-10.977191202083715,15.999919662567505,0.3705044250126874,0.0014903206961636255,16.0,82.0,0.04778234987409112,0.05248599010638445,0.0,7.22,0.0,4.499898613688986,0.31057230924622753,0.0011901677010792634,11.5,4.499898613688986,0.31057230924622753,0.0011901677010792634,4.5,12341719.95974558,1354960.257918031 
 12/16  21:00:00,-6.012499999999999,0.0,0.0,0.0,0.0,0.0,18.648765274378846,-6.113466708681591,19.386145153325852,-7.294302718727101,19.61218119965988,-8.211060210931466,19.426611008282258,-7.076765237954811,19.60497362759732,-8.162063124956733,20.872187173360956,-2.8832945898984312,18.648765274378846,16.98248501243912,820.5259916705807,0.0,19.386145153325852,14.670356788124401,13.999973400712866,16.26180450897101,19.61218119965988,13.397180171609001,1.6198536522356903,18.630218796797553,19.426611008282258,14.908705881577884,11.383742742756988,16.56344158656539,19.60497362759732,13.46630309766677,1.8896587205351238,20.128266014686602,20.872187173360956,19.478145143851748,0.0,119.44998183640325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.383211205353014,0.0,7.430876841832258,0.0,18.35089872727509,0.0022889612836374425,-6.105194665537986,19.357595282806454,0.3705044250126874,0.0022889612836374425,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.012499999999999,0.00621144618492455,0.0011816140034804005,11.5,-6.012499999999999,0.00621144618492455,0.0011816140034804005,4.5,7114960.257918031,1354960.257918031 
 12/16  22:00:00,-5.9125,0.0,0.0,0.0,0.0,0.0,17.702514119756174,-6.318497724544801,18.20565859252741,-6.9697455997270374,18.491116873586954,-6.86167790641381,18.240097998131773,-6.903817449524009,18.489417961561525,-6.798852359510164,20.00410795802312,-4.472761346166027,17.702514119756174,17.709234819969822,510.98704025276174,0.0,18.20565859252741,16.217682723241346,25.230866158044705,0.0,18.491116873586954,16.08252494101945,2.7738158238499864,0.5852127254348147,18.240097998131773,16.27485464555009,21.301603584846873,0.0,18.489417961561525,16.171539718833472,3.1507567695416014,0.6102236594258557,20.00410795802312,17.96864553751567,0.0,116.664599432653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.383211205353014,0.0,7.430876841832258,0.0,17.517039941112177,0.0022278038005074854,-6.412902147179084,18.523849910509988,0.3705044250126874,0.0022278038005074854,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.9125,0.00621144618492455,0.0012158188834268738,11.5,-5.9125,0.00621144618492455,0.0012158188834268738,4.5,3064960.257918031,1354960.257918031 
 12/16  23:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,16.994634253373768,-6.377254367466516,17.685822706617422,-6.77560856769594,17.919473104434115,-6.593238189453089,17.716905758568245,-6.766493729961863,17.91644129653469,-6.568329104465334,19.60490350962257,-5.501693728552453,16.994634253373768,18.424970512272978,560.6301112558949,0.0,17.685822706617422,17.03980730803937,6.470499458930135,0.30649136127385646,17.919473104434115,17.05789878242841,0.0,10.427999929123757,17.716905758568245,17.01976988342219,4.367442895635861,0.8654556223896179,17.91644129653469,17.09786818334792,0.0,11.283484074024216,19.60490350962257,16.865139669244122,0.0,145.0531974188932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.383211205353014,0.0,7.430876841832258,0.0,16.756733761273512,0.002222788354047593,-6.438904482361979,17.76355303418485,0.3705044250126874,0.002222788354047593,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7875,0.00621144618492455,0.0012779201466984128,11.5,-6.7875,0.00621144618492455,0.0012779201466984128,4.5,3064960.257918031,1354960.257918031 
 12/16  24:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,16.40144919598998,-6.487469136686701,17.262768361588183,-6.747494126576179,17.46491248112623,-6.624042543130812,17.29358044925769,-6.752567110359825,17.459668211995133,-6.613051696790911,19.266268867506135,-6.113960057243247,16.40144919598998,18.951059364961345,624.6150397071879,0.0,17.262768361588183,17.543311264102037,0.0,9.222489915503843,17.46491248112623,17.50654842034588,0.0,21.29735453302868,17.29358044925769,17.501438801316517,0.0,11.044236935824415,17.459668211995133,17.52900306138416,0.0,23.11433815368372,19.266268867506135,16.340085419123962,0.0,166.9460735845576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.383211205353014,0.0,7.430876841832258,0.0,16.139624533490764,0.002206329701734641,-6.531846054546816,17.146474337890062,0.3705044250126874,0.002206329701734641,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.575,0.00621144618492455,0.001360407484337912,11.5,-7.575,0.00621144618492455,0.001360407484337912,4.5,3064960.257918031,1354960.257918031 
 12/17  01:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.870877842878926,-6.679596898953311,16.88131698612002,-6.891991887973751,17.06388679307756,-6.795547301979593,16.913458272960746,-6.900577227383709,17.056416213937975,-6.786401763440159,18.92903412163725,-6.621186185768749,15.870877842878926,19.2804033234773,673.6049129052146,0.0,16.88131698612002,17.748552523365674,0.0,21.915047620311157,17.06388679307756,17.69151683713458,0.0,30.691737507562607,16.913458272960746,17.699209078600255,0.0,23.160006564542357,17.056416213937975,17.713925971200634,0.0,33.31660685146784,18.92903412163725,15.972223689695221,0.0,183.00020272843642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.383211205353014,0.0,7.430876841832258,0.0,15.598058437587909,0.002177349159956236,-6.695831668489783,16.60496200684532,0.3705044250126874,0.002177349159956236,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0014026606435730206,11.5,-7.8,0.00621144618492455,0.0014026606435730206,4.5,3064960.257918031,1354960.257918031 
 12/17  02:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.416275481944218,-6.933015336369541,16.700658441711937,-7.114120820930713,16.7725935866589,-7.027691675487549,16.706739049916877,-7.123465385873269,16.76496761701531,-7.018849939838827,18.68414678081352,-7.045534237644367,15.416275481944218,19.41906927941882,736.1624919842409,0.0,16.700658441711937,17.610828003512133,77.41325797645038,4.001778144025309,16.7725935866589,17.662349111704046,0.0,36.332710634413104,16.706739049916877,17.589698954965012,53.5510026120121,7.914032550263585,16.76496761701531,17.684479889483498,0.0,37.70500786296094,18.68414678081352,15.632991738473454,0.0,199.93902258368837,0.0,84.64185578506033,0.0,0.0,117.51139891029155,5.665131197842019,87.84223242649406,8.076289308942584,0.0,0.0,1.9877069778185232,0.0,0.0,0.0,0.0,84.64185578506033,105.80231973132538,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.32127103893592,0.0009961689920712355,7.430876841832258,0.0,15.13226247157957,0.0021335293975650845,-6.934073158505322,16.144565559987193,0.3705044250126874,0.0021335293975650845,16.0,82.0,0.0,0.000008747545152592603,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0014031903659910564,11.5,-7.8,0.00621144618492455,0.0014031903659910564,4.5,3065893.0160081172,1354960.257918031 
 12/17  03:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.054602375241181,-7.198824351759736,16.699889520023426,-7.3564771241995315,16.700174241117296,-7.280961283941533,16.699987654014652,-7.365316937633499,16.7001175660361,-7.273235598317325,18.532826475252588,-7.38990269860834,15.054602375241181,19.422394787431756,836.7997876260033,0.0,16.699889520023426,17.244595431121446,197.2109732217271,0.0,16.700174241117296,17.35794988249121,19.449206384775948,0.0,16.699987654014652,17.231225323247475,172.88055720665795,0.0,16.7001175660361,17.36967678436336,19.946952272479166,0.0,18.532826475252588,15.31646100611562,0.0,199.40948737231804,0.0,372.6924302734235,0.0,0.0,252.73848890350928,66.29028939881636,225.45619108348367,71.63105892826971,0.0,0.0,90.1552656633277,0.0,0.0,0.0,0.0,372.6924302734235,465.8655378417793,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,56.2304211454079,0.0034065608759763196,7.430876841832258,0.0,14.751362048765536,0.0020847727995419747,-7.199464066298,15.999668425163192,0.3705044250126874,0.0020847727995419747,16.0,82.0,0.0,0.00048819533514057867,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0013660533386712602,11.5,-7.8,0.00621144618492455,0.0013660533386712602,4.5,3068140.3515236676,1354960.257918031 
 12/17  04:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.781872155234977,-7.485362921427934,16.699862895198464,-7.652377614073405,16.6999814766558,-7.57880302978235,16.70023879735652,-7.660898270995821,16.699701622275906,-7.570655838588156,18.385135970822066,-7.740164662834206,14.781872155234977,19.28017351227181,927.9208627045014,0.0,16.699862895198464,16.806053209336323,320.3226345680774,0.0,16.6999814766558,16.914037271078634,79.86113150839992,0.0,16.70023879735652,16.79316902513801,296.59101020098547,0.0,16.699701622275906,16.92635366139162,80.2620587122396,0.0,18.385135970822066,14.994195355671517,0.0,187.74254695754234,0.0,952.8640065256495,0.0,0.0,375.8264902638323,126.66842337812852,349.16562644848295,131.89220177471825,0.0,0.0,197.398191049097,0.0,0.0,0.0,0.0,952.8640065256495,1191.0800081570617,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,48.994802077623845,0.0068474969499120585,7.430876841832258,0.0,14.464531717812278,0.0020359443575011997,-7.4782340108935585,15.999925976451435,0.3705044250126874,0.0020359443575011997,16.0,82.0,0.0,0.0011604734399799025,0.0,7.22,0.0,-7.8,0.00621144618492455,0.001344619079567463,11.5,-7.8,0.00621144618492455,0.001344619079567463,4.5,3071331.15078831,1354960.257918031 
 12/17  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.567983585351225,-7.822260427944878,16.69980769638723,-8.01732166966826,16.699538281539606,-7.928610539049906,16.69942235632296,-8.026884703246104,16.69955910582416,-7.9179335012951135,18.202615331341608,-8.148384637994212,14.567983585351225,18.982479198712323,993.3341097776333,0.0,16.69980769638723,16.27912346455605,454.1780551222635,0.0,16.699538281539606,16.40606986540961,138.11633586809512,0.0,16.69942235632296,16.26591773813419,427.24257527952324,0.0,16.69955910582416,16.421351138043185,138.04662724741644,0.0,18.202615331341608,14.63548660471589,0.0,173.35116012188746,0.0,1651.0600942851095,0.0,0.0,509.6767075524439,184.88751273166116,479.75565791820503,189.65873069408696,0.0,0.0,280.69412489546494,0.0,0.0,0.0,0.0,1651.0600942851095,2063.825117856387,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,46.78870976566801,0.011221362818987356,7.430876841832258,0.0,14.241503320959117,0.0019809998675295332,-7.79543895847496,15.999970797670706,0.3705044250126874,0.0019809998675295332,16.0,82.0,0.0,0.001731924627745871,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0013451273456986663,11.5,-7.8,0.00621144618492455,0.0013451273456986663,4.5,3075391.6534978063,1354960.257918031 
