Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/17  06:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.401462910950286,-8.19714849987188,16.69984021565226,-8.373392693023522,16.69999053644102,-8.275832048431463,16.700658661995188,-8.383983874793824,16.699752952192448,-8.264662759669287,18.143551099447915,-8.534116095446205,14.401462910950286,18.569278021935713,1046.6764942162079,0.0,16.69984021565226,15.7790845460739,444.8195258894578,0.0,16.69999053644102,15.914463705125723,135.87691772791504,0.0,16.700658661995188,15.763615394022466,419.4720260728157,0.0,16.699752952192448,15.930292650792754,135.82115508604585,0.0,18.143551099447915,14.20166427173763,0.0,168.67937007765607,0.0,1797.6262036778303,0.0,0.0,500.3122480552319,182.6708431400999,472.06998422851547,187.43929934131324,0.0,0.0,346.2115464792319,0.0,0.0,0.0,0.0,1797.6262036778303,2247.0327545972877,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,48.67327686797441,0.01290198543866819,7.430876841832258,0.0,14.065966013979416,0.0019182578127287617,-8.162514623238298,15.999995539844457,0.3705044250126874,0.0019182578127287617,16.0,82.0,0.0,0.0022073980112998714,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0013451273456986663,11.5,-7.8,0.00621144618492455,0.0013451273456986663,4.5,3076963.9480491728,1354960.257918031 
 12/17  07:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.80175853366191,-9.014968211528918,19.892792694158175,-9.486267343226736,20.36075639717052,-9.96042269690419,19.821527231039425,-9.457212531970333,20.380292445472847,-10.042608157733858,20.331357738608347,-9.271993305657054,14.80175853366191,16.863415993070134,1966.1791130790016,0.0,19.892792694158175,11.767174760259248,3427.522741385261,0.0,20.36075639717052,10.988482495177294,1708.3357289828373,0.0,19.821527231039425,11.846699799658907,3297.8176518449563,0.0,20.380292445472847,10.898134600407884,1715.4500934803427,0.0,20.331357738608347,11.641265909630523,2882.81956202297,0.0,0.0,23144.01935751811,0.0,0.0,3735.6720640144913,2000.2566084273667,3584.1510833576335,2039.1213011388054,3223.3701137068065,3848.504899779637,3290.854637072367,0.0,0.0,0.0,0.0,22569.34571747519,28211.68214684399,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,70.75917687779263,0.4902506706536266,7.430876841832257,0.0,6.1559759101436144,0.0014500455798761036,-11.311846283593857,15.979892466304042,0.3705044250126874,0.0014500455798761036,16.0,81.72782335531971,0.0523316009563264,0.06841576579328403,0.0,7.219999999999999,0.0,4.500512758398941,0.31057230924622753,0.0013823001268010776,11.5,4.500512758398941,0.31057230924622753,0.0013823001268010776,4.5,3526364.798269962,1354960.257918031 
 12/17  08:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,15.554408271082341,-10.308991531091328,21.45126331370622,-10.637176064349614,22.01875963854852,-11.1149891758205,21.373220697943584,-10.591523157495597,22.00472055277487,-11.16194053220856,21.552694537871865,-10.162040913390879,15.554408271082341,14.316836414183035,2298.835582676325,0.0,21.45126331370622,9.607643618447144,3323.5375267279665,0.0,22.01875963854852,8.889960945820189,1569.5336617534167,0.0,21.373220697943584,9.69334645828868,3200.098011222,0.0,22.00472055277487,8.859809938369702,1581.427145949057,0.0,21.552694537871865,9.959254924932797,2804.2038704993774,0.0,0.0,21413.605552257737,0.0,0.0,3754.5276380015107,1971.3715779169584,3602.216556538653,2023.8495144531746,3239.840817828982,3731.2222502454833,3257.1121833089655,0.0,0.0,0.0,0.0,21413.605552257737,26767.006940322168,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,71.338683349209,0.4790968318564149,7.430876841832258,0.0,6.266725083893626,0.0014461708258152442,-11.341559130086921,16.000320389272133,0.3705044250126874,0.0014461708258152442,16.0,82.0,0.04870213839494591,0.0653146957314753,0.0,7.22,0.0,4.499984900810459,0.31057230924622753,0.0014128630145654449,11.5,4.499984900810459,0.31057230924622753,0.0014128630145654449,4.5,3516020.7747712745,1354960.257918031 
 12/17  09:00:00,-6.8875,11.0,5.0,11.0,5.0,20.0,16.72641511829484,-8.92874549643597,22.19950037655306,-6.450433502799239,22.20258806649868,-7.1570416007178785,22.19961775592597,-6.389213487075778,22.200909463736473,-7.315327009276865,22.199222111201784,-5.807233369770454,16.72641511829484,15.085334335912785,3378.254797280021,0.0,22.19950037655306,13.422482671592908,2034.811105034721,0.0,22.20258806649868,12.566360130778127,719.0786154367904,0.0,22.19961775592597,13.498219693729803,1917.7655365367702,0.0,22.200909463736473,12.385339323353627,760.9664329019683,0.0,22.199222111201784,14.224021490575016,672.7446755119472,0.0,0.0,14720.01140767998,0.0,0.0,2523.6730128114777,1132.7194124614118,2380.5861349530282,1217.329858516118,1159.5256791032164,3563.0616000486875,3191.704802359315,0.0,0.0,0.0,0.0,14720.01140767998,18400.01425959997,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.11030374324804,0.20015856981275013,7.430876841832258,0.0,6.44177050208576,0.00145654002946617,-11.256132065191085,15.999968276526928,0.3705044250126874,0.00145654002946617,16.0,82.0,0.04461073697793166,0.06170559166927987,0.0,7.22,0.0,4.499991803534591,0.31057230924622753,0.0014152607361410676,11.5,4.499991803534591,0.31057230924622753,0.0014152607361410676,4.5,33042662.735815663,1354960.257918031 
 12/17  10:00:00,-6.7,11.0,5.0,11.0,5.0,20.0,17.63212501062395,-4.275033607710523,22.202414513912196,-2.6720609561536026,22.20241981420069,-4.650455151045693,22.202242535492143,-2.505494373319067,22.201627966747527,-4.9913714139734315,22.40906529437485,-1.122836481648967,17.63212501062395,21.218174878592457,3141.873841887963,0.0,22.202414513912196,18.291743381386812,913.48894572985,0.0,22.20241981420069,15.464262035742204,133.72508774490194,0.0,22.202242535492143,18.550782708768125,787.4076102288863,0.0,22.201627966747527,15.021171634131559,299.3221782350075,0.0,22.40906529437485,20.568248336717964,0.0,505.67844494772197,0.0,10533.486251385884,0.0,0.0,1402.7669728367805,547.9316387297742,1250.730402656806,756.1262792155225,0.0,3504.524485445425,3136.3291327318548,0.0,0.0,0.0,0.0,10533.486251385884,13166.857814232357,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.695739597472695,0.1303294866558499,7.430876841832258,0.0,6.593505046668929,0.0016576182988864165,-9.81257815442566,15.99987529931156,0.3705044250126874,0.0016576182988864165,16.0,82.0,0.043251087235428275,0.058825902910499966,0.0,7.22,0.0,4.498754458308373,0.31057230924622753,0.001495301319552174,11.5,4.498754458308373,0.31057230924622753,0.001495301319552174,4.5,43327060.287770376,1354960.257918031 
 12/17  11:00:00,-6.012499999999999,11.0,5.0,11.0,5.0,20.0,18.39785231760635,-2.284982574338063,22.20224396361511,-1.3748648560322057,22.201332780980454,-3.7171891987908476,22.20255049037288,-1.1575188890340895,22.20219284905668,-4.064481456233524,22.809904282769807,1.0442810285699078,18.39785231760635,23.887993358714713,2964.325856407933,0.0,22.20224396361511,20.373739633021277,651.174207816048,0.0,22.201332780980454,16.737840113545396,63.38078523236993,0.0,22.20255049037288,20.745069318153124,479.53656592295755,0.0,22.20219284905668,16.251474073432995,157.16540645707386,0.0,22.809904282769807,23.734530338895716,0.0,538.0080435570462,0.0,9475.249993597343,0.0,0.0,1140.916771339316,477.75444637758926,943.5348377611425,614.3571347456888,0.0,3290.371864352017,3088.9922271744495,0.0,0.0,0.0,0.0,9475.249993597343,11844.062491996676,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.43837725193139,0.11572833181592813,7.430876841832258,0.0,6.723389626470409,0.0018369614935466953,-8.652300125550722,15.99992980688549,0.3705044250126874,0.0018369614935466953,16.0,82.0,0.03865238062329842,0.0565002786300902,0.0,7.22,0.0,4.499973957727184,0.31057230924622753,0.0015966825051102192,11.5,4.499973957727184,0.31057230924622753,0.0015966825051102192,4.5,44663366.06207998,1354960.257918031 
 12/17  12:00:00,-5.225,8.8,4.0,8.8,4.0,16.0,18.98794046425983,-1.4115172911696017,22.20193182560222,-1.1790970649502783,22.201810755231442,-3.5324155954795415,22.201981754122524,-0.9459919201785978,22.20182328265536,-3.8518757708611178,22.816626855185383,1.8029054886673723,18.98794046425983,24.760014889974826,2679.204406173405,0.0,22.20193182560222,20.70487123786265,666.6338071032084,0.0,22.201810755231442,16.999120362164827,99.11604202290789,0.0,22.201981754122524,21.109299473953367,482.0123708960459,0.0,22.20182328265536,16.545693564769536,156.23660018725997,0.0,22.816626855185383,25.04407167513453,0.0,538.8956716003755,0.0,9243.31927714684,0.0,0.0,1156.5605243047178,513.6342948189207,946.1726024322381,613.602651745714,0.0,3044.893043415228,3050.971129911948,0.0,0.0,0.0,0.0,9243.31927714684,11554.14909643355,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.837460346054954,0.10952578326865668,7.430876841832258,0.0,6.82850156537501,0.0020364189876018847,-7.484846386267744,15.999889709736282,0.3705044250126874,0.0020364189876018847,16.0,82.0,0.03380507473143222,0.054710709800006946,0.0,7.22,0.0,4.499994842471376,0.31057230924622753,0.0017752104269564543,11.5,4.499994842471376,0.31057230924622753,0.0017752104269564543,4.5,43307521.931567594,1354960.257918031 
 12/17  13:00:00,-5.375,4.4,2.0,4.4,2.0,8.0,19.325237938249444,-1.67212842439391,22.202111535886345,-2.251134490579287,22.20125392656429,-4.27732088416719,22.201565539299413,-2.0336175653676705,22.199820732578637,-4.520231371044186,22.337207196859232,0.5960836737271776,19.325237938249444,23.7331740868172,2299.6044279226576,0.0,22.202111535886345,18.94794747824774,989.0108815098886,0.0,22.20125392656429,15.96590480175768,264.6452483433195,0.0,22.201565539299413,19.297051971055907,814.7254266406967,0.0,22.199820732578637,15.639770003316293,301.37212978449367,0.0,22.337207196859232,23.640829727333113,0.0,460.26584348322825,0.0,10272.536025206155,0.0,0.0,1478.7030996831486,679.0145676036244,1278.4442398710642,758.5378030588491,40.33948276550575,3092.4408913944712,3027.9795434628386,0.0,0.0,0.0,0.0,10272.536025206155,12840.670031507692,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.387500120210134,0.11905361544204657,7.430876841832258,0.0,6.892958049732161,0.002154204869631884,-6.834748111875761,16.000842257717995,0.3705044250126874,0.002154204869631884,16.0,82.0,0.03470005302702947,0.053662756745639695,0.0,7.22,0.0,4.499312069781778,0.31057230924622753,0.001913453235274915,11.5,4.499312069781778,0.31057230924622753,0.001913453235274915,4.5,39266416.18190332,1354960.257918031 
 12/17  14:00:00,-5.9125,8.8,4.0,8.8,4.0,16.0,19.660073694239856,-2.565015401607633,22.20296023581268,-2.260321344282682,22.201745393578747,-3.8876728305534254,22.20176989588097,-2.0814205751503208,22.20061455600308,-4.098838778398224,22.48367982949499,0.03705414145642128,19.660073694239856,21.563656547453224,2316.1874478687323,0.0,22.20296023581268,18.92435218606129,785.6563728795933,0.0,22.201745393578747,16.500726739088613,197.72031686438214,0.0,22.20176989588097,19.210992083400754,632.4174386070473,0.0,22.20061455600308,16.208318224299422,213.83699757665727,0.0,22.48367982949499,22.481163002681793,0.0,511.9433194334491,0.0,9879.156021223786,0.0,0.0,1275.9127880986698,612.1089231222464,1096.6085639568714,671.0490352950214,0.0,3260.6806065798755,3009.0825182581743,0.0,0.0,0.0,0.0,9879.156021223786,12348.945026529731,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.609460509293086,0.11574559687359418,7.430876841832258,0.0,6.942774287752233,0.0020886855809766985,-7.1902388267683754,16.00119469761455,0.3705044250126874,0.0020886855809766985,16.0,82.0,0.038010012706241665,0.05281921508164614,0.0,7.22,0.0,4.499493888121355,0.31057230924622753,0.0018888707707147867,11.5,4.499493888121355,0.31057230924622753,0.0018888707707147867,4.5,41963332.583137065,1354960.257918031 
 12/17  15:00:00,-6.1,11.0,5.0,11.0,5.0,20.0,19.960099044132306,-1.7959761997027883,22.202278195205945,-1.1810357337054433,22.201994112551223,-3.126425774137337,22.202499531538884,-0.9913526193007564,22.202897188236395,-3.4171102532371607,22.768694329607815,1.2662199517565125,19.960099044132306,22.575599522688915,2377.451911416779,0.0,22.202278195205945,20.705421341580422,655.0423824874447,0.0,22.201994112551223,17.592580518086745,175.2763495451312,0.0,22.202499531538884,21.0340354577771,562.5941725945216,0.0,22.202897188236395,17.165116627377024,174.77452199064146,0.0,22.768694329607815,24.17391927292363,0.0,534.7598824592988,0.0,9640.598762890451,0.0,0.0,1144.9661613499575,589.5522304134138,1026.5147404424433,632.0414572168478,0.0,3319.0636871575125,2988.5163977836046,0.0,0.0,0.0,0.0,9640.598762890451,12050.748453613065,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.71916204592041,0.1135575815540178,7.430876841832258,0.0,6.996129479029526,0.001997425017346916,-7.694452792185184,16.0010360636359,0.3705044250126874,0.001997425017346916,16.0,82.0,0.039208787094668046,0.05191694152592283,0.0,7.22,0.0,4.501000703762546,0.31057230924622753,0.0017566474293026846,11.5,4.501000703762546,0.31057230924622753,0.0017566474293026846,4.5,42861290.338309154,1354960.257918031 
 12/17  16:00:00,-6.7875,11.0,5.0,11.0,5.0,20.0,20.124720089930122,-1.052933249424876,22.203569182137755,-0.7430057467091846,22.204345877820174,-3.076250863267705,22.202836151086366,-0.5214240268804371,22.20274763257848,-3.418098011258604,22.762283083053322,2.2070886938170564,20.124720089930122,23.768969048477118,2325.3631695102094,0.0,22.203569182137755,21.465061848137033,690.0458047558374,0.0,22.204345877820174,17.663647799535358,276.2228067043562,0.0,22.202836151086366,21.863180814466286,786.3470630219616,0.0,22.20274763257848,17.16324941155696,240.05264093050704,0.0,22.762283083053322,25.86476002518317,0.0,534.6155670885496,0.0,10273.567898970683,0.0,0.0,1179.6217630995134,690.3940466320423,1249.2720014751148,697.1270306653664,0.0,3533.2074513470593,2975.4450135124785,0.0,0.0,0.0,0.0,10273.567898970683,12841.959873713355,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.85335389048883,0.12183760062680261,7.430876841832258,0.0,7.02984359586814,0.001936033320563437,-8.038597298608366,16.000785067961132,0.3705044250126874,0.001936033320563437,16.0,82.0,0.04395747147020669,0.05135209363617094,0.0,7.22,0.0,4.499970899984902,0.31057230924622753,0.0016372088920039369,11.5,4.499970899984902,0.31057230924622753,0.0016372088920039369,4.5,41069051.99658205,1354960.257918031 
 12/17  17:00:00,-7.2,11.0,5.0,11.0,5.0,20.0,20.15691566848057,-0.9317986942970014,22.20415970725837,-0.778330428241779,22.20210465866434,-3.2678396940802426,22.20451104651257,-0.5375672123846009,22.203215678691773,-3.6213670058297236,22.508763243378766,2.4110949100876446,20.15691566848057,23.960671661168504,2294.410881769802,0.0,22.20415970725837,21.401572871238713,1064.552935128376,0.0,22.20210465866434,17.382907555956574,406.8276111742934,0.0,22.20451104651257,21.83175785791188,1078.5081449655718,0.0,22.203215678691773,16.870277783941603,384.36762206643823,0.0,22.508763243378766,26.649040832033037,0.0,514.6548878017926,0.0,11313.529661167851,0.0,0.0,1552.8740998903581,820.5502020239153,1540.4667511877537,841.1703072772668,0.0,3662.070912360342,2970.7341916261876,0.0,0.0,0.0,0.0,11313.529661167851,14141.912076459814,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.99592924451207,0.13510119066054413,7.430876841832258,0.0,7.041718584042468,0.001884348055671958,-8.335285120860593,16.000905603665387,0.3705044250126874,0.001884348055671958,16.0,82.0,0.04696728667679634,0.051150506513267295,0.0,7.22,0.0,4.500751486532466,0.31057230924622753,0.0015622251231766826,11.5,4.500751486532466,0.31057230924622753,0.0015622251231766826,4.5,37481482.02608518,1354960.257918031 
 12/17  18:00:00,-7.2,11.0,5.0,11.0,5.0,20.0,20.105333480391746,-0.9696051973551792,22.203896424116444,-0.8111421602545438,22.20363761975759,-3.460380796591709,22.20407122029026,-0.5530834242697527,22.202935933686145,-3.833881645950121,22.5509716055447,2.534011795857571,20.105333480391746,23.962031379327897,2310.4716212696767,0.0,22.203896424116444,21.343841217952498,1098.4424104056231,0.0,22.20363761975759,17.101231743566757,399.5122353330986,0.0,22.20407122029026,21.804358758560312,1038.3091957444965,0.0,22.202935933686145,16.57002694404013,392.653285780656,0.0,22.5509716055447,26.81419361069603,0.0,518.1594913705724,0.0,11310.442961687228,0.0,0.0,1586.5423209260173,813.3679296563176,1500.2693850050227,849.4445386267591,0.0,3661.642199575025,2971.592777482256,0.0,0.0,0.0,0.0,11310.442961687228,14138.053702109035,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.99038722165003,0.13502731599649773,7.430876841832258,0.0,7.036224284256038,0.0017958372403322543,-8.871109367643424,15.999172165427227,0.3705044250126874,0.0017958372403322543,16.0,82.0,0.04695733630873741,0.05118412208028624,0.0,7.22,0.0,4.501606600164204,0.31057230924622753,0.0014591505876160903,11.5,4.501606600164204,0.31057230924622753,0.0014591505876160903,4.5,37481412.46037669,1354960.257918031 
 12/17  19:00:00,-7.575,5.5,2.5,5.5,2.5,10.0,19.72887137429332,-1.5394251595549238,22.204187457838966,-2.270280859826926,22.204219945200123,-5.161453015842157,22.204819290543796,-1.9838790310289485,22.20277649807773,-5.539174160948434,22.2153107807854,1.2631363592333016,19.72887137429332,23.403406304980663,1831.9499035436768,0.0,22.204187457838966,18.932418811187308,1808.1252779060108,0.0,22.204219945200123,14.822811361972686,713.2494166068609,0.0,22.204819290543796,19.390246358173496,1733.3271179331296,0.0,22.20277649807773,14.35077744267899,710.3414900793526,0.0,22.2153107807854,25.018190900469417,332.3880643060824,62.32840606143287,0.0,14255.164565601804,0.0,0.0,2294.3815590887025,1126.6536031262503,2193.400912130786,1166.6561286609121,757.7348155789241,3777.5586581940356,2990.9234477791438,0.0,0.0,0.0,0.0,14255.164565601804,17818.955707002253,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.6487999289562,0.17600348316730613,7.430876841832258,0.0,6.983795656008417,0.0017043548611064881,-9.457882691440725,16.000015905090848,0.3705044250126874,0.0017043548611064881,16.0,82.0,0.04988603503971725,0.05201901865128149,0.0,7.22,0.0,4.4991147126396775,0.31057230924622753,0.001366470466277473,11.5,4.4991147126396775,0.31057230924622753,0.001366470466277473,4.5,23119846.541056972,1354960.257918031 
 12/17  20:00:00,-8.487499999999999,0.0,0.0,0.0,0.0,0.0,19.23290295387135,-4.009979042125557,22.204932963910153,-6.058806025430239,22.201844759733063,-8.602955878640492,22.204529326932015,-5.773415969211307,22.20157013546321,-8.857956735286253,22.203552851223687,-2.456089666354292,19.23290295387135,19.655774130807288,1412.1024375282607,0.0,22.204932963910153,13.782561544064103,2598.4338572303923,0.0,22.201844759733063,11.029801276575578,1063.727569780174,0.0,22.204529326932015,14.12660675723778,2512.611010085012,0.0,22.20157013546321,10.78120002451735,1062.539289327054,0.0,22.203552851223687,18.715066216245866,1626.688785035951,0.0,0.0,18288.167073797107,0.0,0.0,3085.2877589607665,1477.1562616810338,2973.098883084661,1518.922669843074,2109.039775302022,4062.7755701712586,3017.2410039852684,0.0,0.0,0.0,0.0,18288.167073797107,22860.208842246386,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.72577273005984,0.2693590303982474,7.430876841832258,0.0,6.910930493369197,0.0015610487960233223,-10.441609684373882,16.000021750401963,0.3705044250126874,0.0015610487960233223,16.0,82.0,0.05786673232756815,0.05317879428338073,0.0,7.22,0.0,4.499954655783721,0.31057230924622753,0.0012953785319702227,11.5,4.499954655783721,0.31057230924622753,0.0012953785319702227,4.5,12407746.055199496,1354960.257918031 
 12/17  21:00:00,-9.2125,0.0,0.0,0.0,0.0,0.0,18.40028546755525,-6.770593666008558,18.872374548727656,-7.7153814290468326,19.17404969123519,-8.455437321683178,18.919981701979264,-7.555690942955444,19.172770253765236,-8.425118252382639,20.39702783210589,-5.07872916648381,18.40028546755525,16.296753075318726,742.4071199087837,0.0,18.872374548727656,14.600372315526673,28.060185959181908,12.264173099569039,19.17404969123519,13.460444499458323,7.334994557191839,14.176304796636245,18.919981701979264,14.758109162465612,24.01796827142374,12.636655021197557,19.172770253765236,13.501696908216083,7.980824393410069,15.4351928207705,20.39702783210589,16.64983078470391,0.0,104.42777498324436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,66.82658184801062,0.0,7.430876841832258,0.0,18.064697520493766,0.0021674470205462933,-6.71357628696117,19.071619484182133,0.3705044250126874,0.0021674470205462933,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.2125,0.00621144618492455,0.00122353737260635,11.5,-9.2125,0.00621144618492455,0.00122353737260635,4.5,7114960.25791803,1354960.257918031 
 12/17  22:00:00,-10.4625,0.0,0.0,0.0,0.0,0.0,17.323042466915307,-7.33241306573383,17.476649253073067,-7.872492951190593,17.854275476252848,-7.7727968148365365,17.521589093007545,-7.829148737345319,17.85919444085705,-7.721663719992438,19.479423687309215,-6.564129560358353,17.323042466915307,16.612005222895164,429.8549991680179,0.0,17.476649253073067,15.694847298661266,50.24711208091503,0.0,17.854275476252848,15.460813902530223,17.128489820655318,0.0,17.521589093007545,15.709470025915923,44.197429641773965,0.0,17.85919444085705,15.524942011868715,18.53847661856736,0.0,19.479423687309215,15.513220297889657,0.0,107.80099087370814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,66.82658184801062,0.0,7.430876841832258,0.0,17.103346923404626,0.002050335271483689,-7.34429038409745,18.11048619630529,0.3705044250126874,0.002050335271483689,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.4625,0.00621144618492455,0.0010898671923861526,11.5,-10.4625,0.00621144618492455,0.0010898671923861526,4.5,3064960.257918031,1354960.257918031 
 12/17  23:00:00,-10.0375,0.0,0.0,0.0,0.0,0.0,16.427005742433067,-7.769749609590818,16.806081111944003,-8.220910979589839,17.1161580378999,-8.010473140672374,16.838665566275196,-8.223152005104485,17.11907929427511,-7.980567050267485,18.93062765744035,-7.7353268820649035,16.427005742433067,16.925765623900375,478.9678312375481,0.0,16.806081111944003,15.883492180806485,71.64529729523838,0.0,17.1161580378999,15.863600226093428,5.895751429251504,0.28594972267376306,16.838665566275196,15.84751886556893,50.979388778791815,0.0,17.11907929427511,15.902186159921524,6.3170632552142365,0.3421707590508163,18.93062765744035,14.498229890073537,0.0,136.21815709764246,0.0,19.304351772391918,0.0,0.0,40.419229697679235,0.0,23.8611557143101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.304351772391918,24.130439715489896,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,66.69166711027478,0.000293278724331862,7.430876841832258,0.0,16.1928029361163,0.0019807645377762874,-7.7325227250910045,17.200071361401264,0.3705044250126874,0.0019807645377762874,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.0375,0.00621144618492455,0.001069359504467875,11.5,-10.0375,0.00621144618492455,0.001069359504467875,4.5,3065235.5691318098,1354960.257918031 
 12/17  24:00:00,-9.775,0.0,0.0,0.0,0.0,0.0,15.691786564217834,-8.285186897635473,16.699868516989724,-8.622073978821764,16.728793717882787,-8.431214759691036,16.699771729621716,-8.636906270730421,16.72821063368123,-8.410590256881255,18.593140217806145,-8.544686957660252,15.691786564217834,16.957510477660865,616.8864858585268,0.0,16.699868516989724,15.438634464606647,281.55766166630576,0.0,16.728793717882787,15.670488978010312,23.168917724568473,5.110661223327213,16.699771729621716,15.418635833053209,245.9604122043374,0.0,16.72821063368123,15.69946710296205,22.999700444509017,5.61549769103982,18.593140217806145,13.794276767227764,0.0,169.96684342278735,0.0,276.7459591558026,0.0,0.0,302.71609965137384,37.815204925265355,265.98317178869826,39.14250729931604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.7459591558026,345.9324489447532,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.880614171218525,0.0031558599870711614,7.430876841832258,0.0,15.425792697727783,0.0018940043642634709,-8.23905342364114,16.43322223117554,0.3705044250126874,0.0018940043642634709,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.775,0.00621144618492455,0.0010881695608249654,11.5,-9.775,0.00621144618492455,0.0010881695608249654,4.5,3067914.2492453977,1354960.257918031 
 12/18  01:00:00,-10.375,0.0,0.0,0.0,0.0,0.0,15.166459028909108,-8.749262497843482,16.700231578202704,-9.007161285063438,16.700327943282893,-8.861508054429688,16.699690937221575,-9.02275504521442,16.700330852517006,-8.84738112862771,18.401424204527814,-9.09858157093876,15.166459028909108,16.838938350279307,785.4111543183039,0.0,16.700231578202704,14.924090956301383,442.2911066649467,0.0,16.700327943282893,15.116782217484374,114.56278703611196,0.0,16.699690937221575,14.904109442743849,409.6446102200835,0.0,16.700330852517006,15.13559784953732,114.5562224545821,0.0,18.401424204527814,13.296630694508327,0.0,188.02284737568226,0.0,904.4462954538872,0.0,0.0,496.88718323038586,160.59164754555064,461.2918083993582,165.34789921317636,0.0,0.0,56.21843884260914,0.0,0.0,0.0,0.0,904.4462954538872,1130.557869317359,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,51.49552635584283,0.006992443931214299,7.430876841832258,0.0,14.853561802592273,0.0018153570024807175,-8.72067608572505,16.01164032556096,0.3705044250126874,0.0018153570024807175,16.0,82.0,0.0,0.0003001839885076088,0.0,7.22,0.0,-10.375,0.00621144618492455,0.0010494447707398494,11.5,-10.375,0.00621144618492455,0.0010494447707398494,4.5,3071473.061179284,1354960.257918031 
 12/18  02:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.767471118100463,-9.181491109268308,16.69995462042393,-9.389722016367372,16.700032788099165,-9.270348552855625,16.700289835665544,-9.403819811823148,16.699973160275086,-9.258475037009857,18.31603103985408,-9.54827280700557,14.767471118100463,16.632007259002368,924.2407986656942,0.0,16.69995462042393,14.428745230131913,479.79730266301124,0.0,16.700032788099165,14.581688625817868,141.86408478461306,0.0,16.700289835665544,14.410473482675114,449.39713304195664,0.0,16.699973160275086,14.597046144224281,141.79982887333506,0.0,18.31603103985408,12.847519407602405,0.0,182.20951157598705,0.0,1477.414360282729,0.0,0.0,535.2975997159223,188.6574028727777,501.9663323358409,193.43047122008028,0.0,0.0,209.43921172910223,0.0,0.0,0.0,0.0,1477.414360282729,1846.767950353411,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,44.133797222267056,0.009319513179114426,7.430876841832258,0.0,14.43136480637287,0.0017469511596859525,-9.15557296508275,15.999817260998475,0.3705044250126874,0.0017469511596859525,16.0,82.0,0.0,0.0012430178737977131,0.0,7.22,0.0,-10.6,0.00621144618492455,0.0010284732694828991,11.5,-10.6,0.00621144618492455,0.0010284732694828991,4.5,3073613.576571166,1354960.257918031 
 12/18  03:00:00,-10.9125,0.0,0.0,0.0,0.0,0.0,14.461860244681061,-9.543613470814948,16.70000822178834,-9.71467418895823,16.700539302374033,-9.625357294721221,16.70049038988236,-9.726123754688672,16.700470684101518,-9.616921911995878,18.276929297973858,-9.88352491144158,14.461860244681061,16.429476576978026,1036.6398629467337,0.0,16.70000822178834,14.019825640203491,532.9143455047334,0.0,16.700539302374033,14.130739113473014,169.02866521799513,0.0,16.70049038988236,14.005181551699849,503.7076276866328,0.0,16.700470684101518,14.14135953430434,168.99462768129007,0.0,18.276929297973858,12.502004238415278,0.0,179.10972926573567,0.0,2057.472412156896,0.0,0.0,588.3996580357201,215.8441143845689,556.2736657754931,220.64922339124675,0.0,0.0,331.2470676300268,0.0,0.0,0.0,0.0,2057.472412156896,2571.8405151961206,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,44.96003272914169,0.013329379206773875,7.430876841832258,0.0,14.105123701696822,0.0016888135291036072,-9.537445000537657,15.999902573255584,0.3705044250126874,0.0016888135291036072,16.0,82.0,0.0,0.0020983963769986465,0.0,7.22,0.0,-10.9125,0.00621144618492455,0.001000197194892821,11.5,-10.9125,0.00621144618492455,0.001000197194892821,4.5,3077341.9780007666,1354960.257918031 
 12/18  04:00:00,-11.787499999999998,0.0,0.0,0.0,0.0,0.0,14.219353432354964,-9.896609216382696,16.699972724753348,-10.083567556883631,16.700434334236498,-9.997173933919148,16.699976966502042,-10.09394601886635,16.699674331814535,-9.987639260719003,18.166689377462077,-10.256531455863287,14.219353432354964,16.175722215564,1119.0838647145065,0.0,16.699972724753348,13.568599181746551,660.3684334964257,0.0,16.700434334236498,13.672677228990258,222.42100404743587,0.0,16.699976966502042,13.556089405709859,629.2093826440049,0.0,16.699674331814535,13.684910555693191,222.1129498563579,0.0,18.166689377462077,12.178652896982282,0.0,170.419281278948,0.0,2525.749062670606,0.0,0.0,715.8481823754735,269.22413358209354,681.7345285997285,273.70270732502286,0.0,0.0,430.4973841639999,0.0,0.0,0.0,0.0,2525.749062670606,3157.186328338257,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,49.28153768408821,0.018516473350961835,7.430876841832258,0.0,13.839197209914898,0.0016379101432923075,-9.88208262571052,15.999936981349137,0.3705044250126874,0.0016379101432923075,16.0,82.0,0.0,0.0028524595952770008,0.0,7.22,0.0,-11.787499999999998,0.00621144618492455,0.0009760426932587592,11.5,-11.787499999999998,0.00621144618492455,0.0009760426932587592,4.5,3082192.9808388124,1354960.257918031 
 12/18  05:00:00,-12.575,0.0,0.0,0.0,0.0,0.0,14.013591638727393,-10.276128287787111,16.69967149129574,-10.464559528263994,16.699335414689706,-10.372368050864464,16.700047093990605,-10.47510955751602,16.699013382525436,-10.361944301061824,18.095374222784073,-10.646088213357917,14.013591638727393,15.849594907447127,1188.3521384560186,0.0,16.69967149129574,13.116602812595207,730.968794717331,0.0,16.699335414689706,13.225029083380889,252.44067667121806,0.0,16.700047093990605,13.103966842713572,700.5659811182505,0.0,16.699013382525436,13.237575690537794,252.19634647302513,0.0,18.095374222784073,11.816227613599816,0.0,164.79144063464923,0.0,2750.913469251085,0.0,0.0,786.4198315015522,299.1641740506106,753.0920841931224,303.730368657966,0.0,0.0,513.5706272128118,0.0,0.0,0.0,0.0,2750.913469251085,3438.6418365638565,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,52.636986626284894,0.022423075456435623,7.430876841832258,0.0,13.616523162863583,0.001583958439760594,-10.258244502652373,15.999962403994862,0.3705044250126874,0.001583958439760594,16.0,82.0,0.0,0.0035212963837169256,0.0,7.22,0.0,-12.575,0.00621144618492455,0.0009383004075791619,11.5,-12.575,0.00621144618492455,0.0009383004075791619,4.5,3085860.3897637855,1354960.257918031 
 12/18  06:00:00,-13.4875,0.0,0.0,0.0,0.0,0.0,13.832717627047117,-10.63388044599902,16.69995825435938,-10.794362256645426,16.700699520919112,-10.709608187458059,16.700211490838143,-10.804407503394433,16.699812008456007,-10.700688523237044,18.105843174958842,-10.973829144585373,13.832717627047117,15.533766619774761,1255.4669022086355,0.0,16.69995825435938,12.735907679264686,748.6739555171415,0.0,16.700699520919112,12.832083282245794,260.76161389935606,0.0,16.700211490838143,12.724278324771944,717.817094480678,0.0,16.699812008456007,12.843033192711006,260.5736927571474,0.0,18.105843174958842,11.46762897504945,0.0,165.59967652817494,0.0,2842.8912708929925,0.0,0.0,804.1381923435954,307.57039907854994,770.3464281632763,312.16031896374983,0.0,0.0,587.7807833774289,0.0,0.0,0.0,0.0,2842.8912708929925,3553.61408861624,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,54.880879762342644,0.025074341366607276,7.430876841832258,0.0,13.417533205861043,0.0015321458746938603,-10.623577756746752,15.999966742858959,0.3705044250126874,0.0015321458746938603,16.0,82.0,0.0,0.0041479968361252464,0.0,7.22,0.0,-13.4875,0.00621144618492455,0.0009143700179361166,11.5,-13.4875,0.00621144618492455,0.0009143700179361166,4.5,3088356.08282741,1354960.257918031 
 12/18  07:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,14.125758243242213,-11.421633842445967,19.414483229545255,-12.080690071703785,19.96860025180851,-12.738912749280251,19.34246673144775,-12.041607506128077,19.99406882602504,-12.859125515256023,20.12135918868153,-11.799134321534815,14.125758243242213,14.221900820912069,2080.1113485403484,0.0,19.414483229545255,9.612327563281077,3473.0384699789306,0.0,19.96860025180851,8.78175103065848,1739.4692850263693,0.0,19.34246673144775,9.686842460685044,3341.002423803457,0.0,19.99406882602504,8.676725905162181,1749.0841218993544,0.0,20.12135918868153,9.414854699367064,2906.4116983494814,0.0,0.0,24680.034118679236,0.0,0.0,3741.5833558036184,2003.941898830579,3589.780468386273,2042.9361665306728,3228.808065587065,5752.362697835597,3331.546424831947,0.0,0.0,0.0,0.0,24230.422531509237,30288.02816438654,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,71.69494891816937,0.5703713626968632,7.430876841832257,0.0,6.049335224563745,0.000997299318527461,-15.33638101906768,15.990562348036645,0.3705044250126874,0.000997299318527461,16.0,81.81762551125918,0.13039211410262302,0.07047594469022406,0.0,7.219999999999999,0.0,4.501607921436522,0.31057230924622753,0.0009104036575695622,11.5,4.501607921436522,0.31057230924622753,0.0009104036575695622,4.5,3601753.758047129,1354960.257918031 
 12/18  08:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,14.751993897073492,-13.276894060296659,20.884189601334917,-13.920495743517044,21.792357885478857,-14.897301705581775,20.782349798645875,-13.838365565033685,21.57424582139476,-15.015718176801812,21.37126674504639,-13.116029883107423,14.751993897073492,11.554508401368553,2436.2875842401113,0.0,20.884189601334917,7.404296863464459,3367.6869004901737,0.0,21.792357885478857,6.403295253834175,1451.6996786235597,0.0,20.782349798645875,7.506479986524021,3243.6368645231096,0.0,21.57424582139476,6.4147602247520235,1639.1806254119408,0.0,21.37126674504639,7.727921376075329,2818.230625077922,0.0,0.0,23347.426148572584,0.0,0.0,3752.884691502126,1837.9143317738108,3600.605996640115,2049.347230472059,3238.6981211574566,5752.48304238874,3299.6026726790155,0.0,0.0,0.0,0.0,23347.426148572584,29184.282685715727,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,72.02623904376041,0.5583197926398293,7.430876841832258,0.0,6.144252183941332,0.0009645001505745863,-15.697111330532262,16.000432361715177,0.3705044250126874,0.0009645001505745863,16.0,82.0,0.12931375351247584,0.06781000020882008,0.0,7.22,0.0,4.501992899470546,0.31057230924622753,0.0009104036575695622,11.5,4.501992899470546,0.31057230924622753,0.0009104036575695622,4.5,3590822.4114583507,1354960.257918031 
 12/18  09:00:00,-13.212500000000002,11.0,5.0,11.0,5.0,20.0,15.96801772395467,-12.368888418600843,22.176122665972187,-9.699178501232298,22.200588946803276,-10.604733856973247,22.1680816594801,-9.619669208757681,22.20123559357033,-10.824077308837392,22.19909854521091,-8.71181637888814,15.96801772395467,11.648101927538036,3655.3509281819015,0.0,22.176122665972187,10.13981362341607,1991.7656308156104,0.0,22.200588946803276,9.300922816705432,72.43218355459452,140.64634270425626,22.1680816594801,10.218565264191616,2106.3192147736895,0.0,22.20123559357033,9.113394249753632,849.7935177385764,0.0,22.19909854521091,11.070423519364194,445.4781414954328,16.911731609950394,0.0,16067.131575563646,0.0,0.0,2478.6844380987436,345.68431802360857,2566.41656099976,1305.8045703535722,915.2215916673872,5536.946408169186,3232.7728971057586,0.0,0.0,0.0,0.0,16067.131575563646,20083.914469454554,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,67.87665631316631,0.2781148521671819,7.430876841832258,0.0,6.323034141871803,0.0009639429077199826,-15.69758569120011,16.000039776756367,0.3705044250126874,0.0009639429077199826,16.0,82.0,0.11685130097694735,0.06394408949192434,0.0,7.22,0.0,4.49983519588479,0.31057230924622753,0.000915431193533586,11.5,4.49983519588479,0.31057230924622753,0.000915431193533586,4.5,33116326.02819159,1354960.257918031 
 12/18  10:00:00,-11.7375,11.0,5.0,11.0,5.0,20.0,17.02933608922174,-6.874173587306501,22.201545511837352,-4.814150404930864,23.290903562211316,-6.843244199995155,22.202386123153325,-4.62668937352174,22.201352827505016,-7.449919445063193,22.656505329903958,-2.9851982837036575,17.02933608922174,17.67911400539318,3439.53641355528,0.0,22.201545511837352,15.28165354847873,382.70480231093984,0.0,23.290903562211316,11.99165744139863,0.0,487.517864556172,22.202386123153325,15.529585664975276,870.2006418314224,0.0,22.201352827505016,12.158063473171115,345.7387971376267,0.0,22.656505329903958,17.37491983123119,0.0,524.773320030062,0.0,11171.275956454292,0.0,0.0,872.6883864923982,0.0,1332.7986358845985,801.9744934554842,0.0,5076.476045129298,3167.276060424994,0.0,0.0,0.0,0.0,11171.275956454292,13964.094945567866,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,66.87064548973147,0.17633561657166877,7.430876841832258,0.0,6.502133410802812,0.0011491002336867894,-13.804395086467654,16.000282721297843,0.3705044250126874,0.0011491002336867894,16.0,82.0,0.09462028261007098,0.06041080339578226,0.0,7.22,0.0,4.499780343814718,0.31057230924622753,0.0009843152902006334,11.5,4.499780343814718,0.31057230924622753,0.0009843152902006334,4.5,43370548.77102857,1354960.257918031 
 12/18  11:00:00,-9.35,11.0,5.0,11.0,5.0,20.0,18.08028075767723,-3.901025049651619,22.27460801028231,-2.864809566977434,24.261553624679102,-4.857112015825408,22.203024480139028,-2.6087410806184597,22.203080770950457,-6.135109948408665,23.073784644796028,0.055933026239266076,18.08028075767723,21.269602537958217,3233.3454646071596,0.0,22.27460801028231,17.907829603276095,0.0,419.40851114694914,24.261553624679102,13.415911377063132,0.0,552.8130684171838,22.203024480139028,18.37967622480747,494.783140664602,0.0,22.203080770950457,13.614294831464498,172.25128691191463,0.0,23.073784644796028,21.705434775838363,0.0,558.4919071592906,0.0,8991.958977987135,0.0,0.0,78.67303946334752,0.0,958.3274062780378,629.0800860599568,0.0,4331.073070342093,3109.9691267213507,0.0,0.0,0.0,0.0,8991.958977987135,11239.948722483918,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,66.07805311515334,0.1350840418933124,7.430876841832258,0.0,6.658982197614197,0.0013595824087561945,-11.952897344730296,15.999899846051349,0.3705044250126874,0.0013595824087561945,16.0,82.0,0.06683302032484705,0.05751802630991959,0.0,7.22,0.0,4.499819203189354,0.31057230924622753,0.00111326832344682,11.5,4.499819203189354,0.31057230924622753,0.00111326832344682,4.5,44681755.582139716,1354960.257918031 
 12/18  12:00:00,-7.6125,8.8,4.0,8.8,4.0,16.0,19.079936298347434,-2.663199575539461,22.988784233789495,-2.4879677813890386,24.20012168673841,-4.489495456733994,22.20256331844887,-2.313947884305501,22.20150291023833,-5.903453095325802,23.155036416143446,1.0379640419693454,19.079936298347434,22.173289748491246,2851.4974074762767,0.0,22.988784233789495,17.699282043464873,0.0,555.19701089472,24.20012168673841,13.890223963257188,0.0,548.8771691340232,22.20256331844887,18.834060062750197,363.9930070439856,0.0,22.20150291023833,13.886851366162622,104.04105882643509,0.0,23.155036416143446,23.224855777433515,0.0,565.3625167351502,0.0,8138.305311793879,0.0,0.0,0.0,0.0,828.0147590721577,561.0095358789667,0.0,3788.6549660037963,3047.2037918220303,0.0,0.0,0.0,0.0,8138.305311793879,10172.881639742349,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.86233969045213,0.11343838411407622,7.430876841832258,0.0,6.830012520179375,0.0015267744067635675,-10.668491990825098,15.999933450834517,0.3705044250126874,0.0015267744067635675,16.0,82.0,0.05021544089155528,0.05454085201354882,0.0,7.22,0.0,4.499945181174843,0.31057230924622753,0.0012389279958378797,11.5,4.499945181174843,0.31057230924622753,0.0012389279958378797,4.5,43311363.06628709,1354960.257918031 
 12/18  13:00:00,-6.512499999999999,4.4,2.0,4.4,2.0,8.0,19.89897103741776,-3.1110481416087703,23.758203885593304,-3.6199682614934225,23.151931322190578,-6.14981041155245,22.20151799119349,-3.690102667143223,22.201370216810474,-7.122843071780171,22.950295786305617,-0.11762175658863329,19.89897103741776,20.317792491334785,2317.8337741975943,0.0,23.758203885593304,15.385035468824608,0.0,616.0636020967792,23.151931322190578,12.842140403858123,0.0,478.46514710400675,22.20151799119349,16.797304663015158,536.1135438356615,0.0,22.201370216810474,12.510406348859902,164.97270932885186,0.0,22.950295786305617,21.57443535055888,0.0,548.9328906516661,0.0,7960.329067995015,0.0,0.0,0.0,0.0,999.9562680605386,621.978664618407,0.0,3444.773271780302,2990.794746074762,0.0,0.0,0.0,0.0,7960.329067995015,9950.411334993769,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.818326933069045,0.1045990930445238,7.430876841832258,0.0,6.9808379919166,0.001546624969526656,-10.526064978967462,15.999334607081584,0.3705044250126874,0.001546624969526656,16.0,82.0,0.041957675841588604,0.05201402357890756,0.0,7.22,0.0,4.499966717366137,0.31057230924622753,0.0012662599147365997,11.5,4.499966717366137,0.31057230924622753,0.0012662599147365997,4.5,39253015.55050312,1354960.257918031 
 12/18  14:00:00,-5.7875,8.8,4.0,8.8,4.0,16.0,20.719564708826514,-4.143394419943001,24.701200263570705,-3.423858452002409,22.358732466962728,-6.153660017142398,22.201438628936675,-3.831282787550751,22.200509346604743,-6.6793811974499375,23.395522057945108,-0.48987095580316187,20.719564708826514,17.6764522897736,2330.881667941452,0.0,24.701200263570705,14.760759271961463,0.0,1011.4290937103127,22.358732466962728,13.477846167333595,0.0,408.0997305942507,22.201438628936675,16.58550911980872,164.03081890144523,0.0,22.200509346604743,13.001780544414794,1.2150531162747598,28.401014653461047,23.395522057945108,20.394319947643176,0.0,583.5979358513478,0.0,6834.815500807485,0.0,0.0,0.0,16.976841336016413,628.4991025794166,429.67975461919445,0.0,3217.8591708689796,2742.479636928147,0.0,0.0,0.0,0.0,6834.815500807485,8543.519376009355,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.9966059150331,0.08664680132374111,7.430876841832258,0.0,8.116444684486547,0.0015708303102232955,-10.402252509157993,16.0031483928869,0.4088744808209453,0.0015708303102232955,16.0,82.0,0.03714294503609208,0.04329367574017504,0.0,7.22,0.0,4.499995173000036,0.31057230924622753,0.0012431976699733133,11.5,4.499995173000036,0.31057230924622753,0.0012431976699733133,4.5,41962902.80529277,1381706.3878799973 
 12/18  15:00:00,-5.6,11.0,5.0,11.0,5.0,20.0,21.417336898025823,-3.0563384966046367,24.75867703219228,-2.6845557933406092,22.201422324838664,-4.779831463525701,22.201464362303803,-2.4143922361281067,22.201628290685058,-5.157713556465577,23.808791905715452,1.017088614058661,21.417336898025823,18.567838425185858,2228.0603780356737,0.0,24.75867703219228,15.651952771590597,0.0,1028.5679990719918,22.201422324838664,15.297595295121262,0.0,253.8429297895668,22.201464362303803,18.68593241509654,91.13955552981176,0.0,22.201628290685058,14.812342117442146,0.0,146.35666699883703,23.808791905715452,22.301611475935342,0.0,612.4429252410941,0.0,6965.514197562163,0.0,0.0,0.0,157.0772564559943,551.7123366748917,306.85771599527766,0.0,3159.1727471021236,2686.3685977491805,0.0,0.0,0.0,0.0,6965.514197562163,8706.892746952703,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.96645281158939,0.0834750997885729,7.430876841832258,0.0,8.309061466238058,0.0016183460798717278,-10.08431434619941,16.056965188340094,0.41057274566443747,0.0016183460798717278,16.0,82.0,0.03597373293326625,0.04197007353827151,0.0,7.219999999999999,0.0,4.4999956160128605,0.31057230924622753,0.001236774574733295,11.5,4.4999956160128605,0.31057230924622753,0.001236774574733295,4.5,42861220.40205097,1383043.1261317318 
 12/18  16:00:00,-6.2875,11.0,5.0,11.0,5.0,20.0,21.69521040858705,-2.0286602591848024,24.63394668144312,-1.4005857994323423,22.202592118669248,-4.491719594135697,22.202218641878233,-1.5848081049269946,22.201373621111955,-4.905640000028683,23.845408108381566,2.377475287500753,21.69521040858705,19.897293963907252,2017.1748608390258,0.0,24.63394668144312,17.57774085072748,0.0,686.0824278086909,22.202592118669248,15.670205339360708,0.0,85.32859519839312,22.202218641878233,20.01779421245323,274.474458687646,0.0,22.201373621111955,15.128143273565293,0.0,173.64656157083016,23.845408108381566,24.526303616454953,0.0,620.2831700463385,0.0,7551.433534551035,0.0,0.0,0.0,329.10838022103235,738.5620525752976,283.7265591440808,0.0,3373.7577109737094,2877.0858652581755,0.0,0.0,0.0,0.0,7551.433534551035,9439.291918188792,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.107225890177745,0.09546960442552058,7.430876841832258,0.0,7.285808440626635,0.0014926201352001046,-10.915816893622043,16.00062117439344,0.3705044250126874,0.0014926201352001046,16.0,82.0,0.04040856991353186,0.04732582594447998,0.0,7.22,0.0,4.499974323581776,0.31057230924622753,0.001165224906105742,11.5,4.499974323581776,0.31057230924622753,0.001165224906105742,4.5,41044421.90014607,1354960.257918031 
 12/18  17:00:00,-7.0125,11.0,5.0,11.0,5.0,20.0,21.572071043444534,-1.47918216974843,22.819865648519638,-0.6405842576307578,22.201932561262392,-4.691841335657793,22.202324440366393,-1.344867335675617,22.201087631270127,-5.137085958810181,23.582365755818294,3.1196746998255316,21.572071043444534,20.98803053975159,1916.8843555223425,0.0,22.819865648519638,20.865650145356476,0.0,478.07650328876605,22.201932561262392,15.4051937312407,129.01891029918016,0.0,22.202324440366393,20.420970588666513,612.5692946551235,0.0,22.201087631270127,14.831056345687092,68.57693367060952,11.184955232753396,23.582365755818294,26.26504199880207,0.0,599.8490605049003,0.0,8596.16481321704,0.0,0.0,63.96061776869879,543.0039667749897,1075.457493020686,514.336687990475,0.0,3600.030194020256,2879.9735884186757,0.0,0.0,0.0,0.0,8596.16481321704,10745.206016521297,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.83724182126285,0.10712750410848493,7.430876841832258,0.0,7.277338084529033,0.0014827668728046224,-10.984869985584467,16.000044656748884,0.3705044250126874,0.0014827668728046224,16.0,82.0,0.045480315740838204,0.04743816363735032,0.0,7.219999999999999,0.0,4.499421208511816,0.31057230924622753,0.0011197271518987113,11.5,4.499421208511816,0.31057230924622753,0.0011197271518987113,4.5,37455331.02355516,1354960.257918031 
 12/18  18:00:00,-7.575,11.0,5.0,11.0,5.0,20.0,21.241124895713323,-1.3458958530354104,22.203075833359144,-1.1270520960653028,22.202924777064627,-4.715153310338873,22.2034211231102,-1.2513430181357474,22.202741672203864,-5.1553499548249695,23.282095258198478,3.3934063928683433,21.241124895713323,21.65509885007717,1950.230893397075,0.0,22.203075833359144,20.794259955405277,293.73561569393746,0.0,22.202924777064627,15.373660182429788,253.749052206736,0.0,22.2034211231102,20.57885942855976,788.9771955645531,0.0,22.202741672203864,14.806397097272267,230.24047533620046,0.0,23.282095258198478,27.264954174186087,0.0,576.2092985869565,0.0,9985.154268779166,0.0,0.0,783.9693291109331,667.5643909408248,1251.3013903412734,687.0045665548249,0.0,3775.825819972715,2897.4793559556374,0.0,0.0,0.0,0.0,9985.154268779166,12481.442835973954,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.28397896103388,0.12096132107197438,7.430876841832258,0.0,7.230490781563072,0.0014894707095525219,-10.927530538976166,15.999981227568634,0.3705044250126874,0.0014894707095525219,16.0,82.0,0.04984070322043592,0.048129515614256324,0.0,7.22,0.0,4.499104588223996,0.31057230924622753,0.0011180614418077207,11.5,4.499104588223996,0.31057230924622753,0.0011180614418077207,4.5,37468257.89106883,1354960.257918031 
