Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/18  19:00:00,-8.487499999999999,5.5,2.5,5.5,2.5,10.0,20.58034214941151,-2.0327819725722978,22.20333913443208,-2.936169105684808,22.20300947298229,-6.39083189623261,22.203382549223512,-2.7579129479466458,22.203393164505407,-6.8117804048674895,22.334609979754887,1.8275491161169943,20.58034214941151,21.307955192815683,1529.0041858069494,0.0,22.20333913443208,17.91122115529764,1359.0296490086666,0.0,22.20300947298229,13.339287653959925,606.5955843225101,0.0,22.203382549223512,18.177270279984693,1527.4570995065433,0.0,22.203393164505407,12.860581492714344,596.317821601544,0.0,22.334609979754887,25.859854587493693,0.0,303.788524497514,0.0,13054.466134841377,0.0,0.0,1846.2887828265757,1019.9724938519281,1987.9049681394965,1052.704790791288,196.05456036008653,4061.389834470191,2934.4567399866273,0.0,0.0,0.0,0.0,13054.466134841377,16318.08266855172,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.78138606993452,0.16231638729041464,7.430876841832258,0.0,7.131164332872742,0.0014654253738681398,-11.10559731777752,16.000098386505247,0.3705044250126874,0.0014654253738681398,16.0,82.0,0.05782503934985321,0.04962939670695833,0.0,7.22,0.0,4.499954565637669,0.31057230924622753,0.0011102014167061885,11.5,4.499954565637669,0.31057230924622753,0.0011102014167061885,4.5,23107035.35815911,1354960.257918031 
 12/18  20:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,19.82944124123015,-4.5676450681591145,22.204288581340677,-6.7618819005100255,22.20120784396772,-9.854700849147143,22.203367612129558,-6.483449841224851,22.202040153069838,-10.154598272969876,22.20256050695577,-1.941070726173626,19.82944124123015,18.055208409163185,1188.1465203861671,0.0,22.204288581340677,12.972777135044314,2108.8597537040982,0.0,22.20120784396772,9.881458136219688,900.9749569628616,0.0,22.203367612129558,13.28817683214869,2147.31221152977,0.0,22.202040153069838,9.617646168922978,897.0186986792404,0.0,22.20256050695577,19.528715928484502,881.3757783904249,0.0,0.0,16353.810262306139,0.0,0.0,2596.133244770154,1314.3283989126235,2608.0353133162416,1353.377161178236,1365.4621673489348,4190.310688311541,2975.9557774198283,0.0,0.0,0.0,0.0,16353.810262306139,20442.26282788267,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.10721664826404,0.2183919903304692,7.430876841832258,0.0,7.017920422779924,0.0013484125890331493,-12.033944480624713,15.99996156564664,0.3705044250126874,0.0013484125890331493,16.0,82.0,0.06173669361736601,0.05137388425401537,0.0,7.22,0.0,4.500685314772944,0.31057230924622753,0.0010709174907086007,11.5,4.500685314772944,0.31057230924622753,0.0010709174907086007,4.5,12359722.407078778,1354960.257918031 
 12/18  21:00:00,-9.5875,0.0,0.0,0.0,0.0,0.0,18.86323340443781,-7.22423974394785,19.224679420621758,-8.28611693111233,19.447100962603642,-9.26906051153689,19.193335555926346,-8.11244524987376,19.45205916120845,-9.234155776554202,20.773030516422356,-4.505015519367119,18.86323340443781,15.22002565861364,688.7351166480222,0.0,19.224679420621758,13.590530863464934,31.872253553649802,8.942941636203239,19.447100962603642,12.337950547458863,13.865749688722605,9.393058559768935,19.193335555926346,13.823263178645494,32.40627201666216,8.346142384573994,19.45205916120845,12.37801518644697,14.888451891099015,10.317893746348378,20.773030516422356,17.08402324377208,0.0,99.22226585064945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.49010154435419,0.0,7.430876841832258,0.0,18.50685562791937,0.0020728971832583818,-7.1905801094410595,19.513953041911805,0.3705044250126874,0.0020728971832583818,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-9.5875,0.00621144618492455,0.0010410529008251933,11.5,-9.5875,0.00621144618492455,0.0010410529008251933,4.5,7114960.257918031,1354960.257918031 
 12/18  22:00:00,-11.375,0.0,0.0,0.0,0.0,0.0,17.69271567023337,-7.598694363691083,17.739267526471664,-8.22810944348478,18.060648098612766,-8.138210666563683,17.716321841614597,-8.18197466025077,18.070373510652907,-8.079797464661668,19.766953757330143,-6.218356911257169,17.69271567023337,15.85752435027743,365.5949329751627,0.0,17.739267526471664,14.965246526668558,55.15233590908454,0.0,18.060648098612766,14.78336205353251,25.028737204863887,0.0,17.716321841614597,15.047081772399462,53.935812562450195,0.0,18.070373510652907,14.849695549583652,26.901981786488648,0.0,19.766953757330143,15.701312942266991,0.0,104.89055393339683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.49010154435419,0.0,7.430876841832258,0.0,17.427824956487314,0.0019884783052591393,-7.660183273391899,18.435079058453884,0.3705044250126874,0.0019884783052591393,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.375,0.00621144618492455,0.0009945405265658874,11.5,-11.375,0.00621144618492455,0.0009945405265658874,4.5,3064960.257918031,1354960.257918031 
 12/18  23:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,16.748636029452154,-7.8801259246681585,17.01666663396327,-8.32972653845934,17.327532700258388,-8.127557399567227,17.012256244168817,-8.329714901821474,17.333823514818686,-8.098145237595931,19.25806564630325,-7.401591905839217,16.748636029452154,16.424519883915472,448.8871475215908,0.0,17.01666663396327,15.52422268012762,37.80536379524153,0.0,17.327532700258388,15.493598599606623,11.103450589462454,0.0,17.012256244168817,15.52850396428184,36.12157530126365,0.0,17.333823514818686,15.527314927073455,11.788573724866751,0.0,19.25806564630325,14.624264471172763,0.0,138.8978507931638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.49010154435419,0.0,7.430876841832258,0.0,16.486305857775136,0.001947602568663316,-7.897655462717594,17.49363585545877,0.3705044250126874,0.001947602568663316,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-12.2,0.00621144618492455,0.0009686693350061899,11.5,-12.2,0.00621144618492455,0.0009686693350061899,4.5,3064960.257918031,1354960.257918031 
 12/18  24:00:00,-12.575,0.0,0.0,0.0,0.0,0.0,15.920543639675223,-8.225307696243313,16.70163242527495,-8.553991546634936,16.81684313498326,-8.385975638157724,16.70108142623565,-8.566080017977727,16.817969661394898,-8.368738445475545,18.87432231122976,-8.188457161030636,15.920543639675223,16.799224851019922,579.6668156543988,0.0,16.70163242527495,15.529172154945297,206.77247205723478,0.0,16.81684313498326,15.644626686734282,11.938221262341074,5.823113078139784,16.70108142623565,15.513249765513343,195.7631015624387,0.0,16.817969661394898,15.66717123864605,11.974413425769512,6.49701622666754,18.87432231122976,13.983527102819634,0.0,175.74764782613966,0.0,189.68400372568163,0.0,0.0,211.57932381313674,17.85735961251554,200.2730882012615,18.517825262153828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.68400372568163,237.10500465710203,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.42703512311341,0.002179950504719535,7.430876841832258,0.0,15.63373899762988,0.0018916064340635604,-8.230212417030607,16.641172983550277,0.3705044250126874,0.0018916064340635604,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-12.575,0.00621144618492455,0.000960349972820945,11.5,-12.575,0.00621144618492455,0.000960349972820945,4.5,3067000.908989489,1354960.257918031 
 12/19  01:00:00,-13.1125,0.0,0.0,0.0,0.0,0.0,15.259019467797625,-8.601671533438513,16.69955409240754,-8.873875242344297,16.699748584375325,-8.738910955225862,16.699989477567616,-8.887834857992777,16.700415956608662,-8.725677306266142,18.565819458085038,-8.793708798846827,15.259019467797625,16.957571633106948,765.8141267209983,0.0,16.69955409240754,15.100824471521468,495.5567154726247,0.0,16.699748584375325,15.281071930952784,132.084813456346,0.0,16.699989477567616,15.081863049720116,476.19194879425385,0.0,16.700415956608662,15.298206466982723,131.8338034966044,0.0,18.565819458085038,13.518422199407212,0.0,198.27164834316676,0.0,990.0898260818665,0.0,0.0,547.3809210736126,175.78095155286857,525.2891727713984,180.10027429874066,0.0,0.0,40.00343876321015,0.0,0.0,0.0,0.0,990.0898260818665,1237.612282602333,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,52.34060392573324,0.007818295052162881,7.430876841832258,0.0,14.931354171588733,0.0018310969997519114,-8.599829613582418,16.04599149688318,0.3705044250126874,0.0018310969997519114,16.0,82.0,0.0,0.0002133835621994789,0.0,7.22,0.0,-13.1125,0.00621144618492455,0.0009284580829354721,11.5,-13.1125,0.00621144618492455,0.0009284580829354721,4.5,3072244.52006115,1354960.257918031 
 12/19  02:00:00,-13.9875,0.0,0.0,0.0,0.0,0.0,14.74282335403841,-9.01097531861629,16.699783947458528,-9.24118122423634,16.700219236852785,-9.122185968846274,16.70029013082942,-9.254846999865622,16.69965887041562,-9.110078440561626,18.38978733775638,-9.307443194838864,14.74282335403841,16.91074766231049,941.0720444743079,0.0,16.699783947458528,14.619456491249187,632.1425275780834,0.0,16.700219236852785,14.773392696307244,203.61725715282262,0.0,16.70029013082942,14.601359171449262,606.9052177837161,0.0,16.69965887041562,14.789713671715964,203.2417566769003,0.0,18.38978733775638,13.063349338515795,0.0,188.0384009696561,0.0,1925.9255499925139,0.0,0.0,687.6529934386454,250.4376155450903,659.4980018623326,254.8649989882997,0.0,0.0,229.45185678759185,0.0,0.0,0.0,0.0,1925.9255499925139,2407.4069374906426,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,44.327726146403975,0.012198116229400332,7.430876841832258,0.0,14.37766285507925,0.0017673183615970326,-9.001760243805956,15.99963678989872,0.3705044250126874,0.0017673183615970326,16.0,82.0,0.0,0.0013816350183566254,0.0,7.22,0.0,-13.9875,0.00621144618492455,0.0009061717226100704,11.5,-13.9875,0.00621144618492455,0.0009061717226100704,4.5,3076287.1337437234,1354960.257918031 
 12/19  03:00:00,-14.775,0.0,0.0,0.0,0.0,0.0,14.332898914133056,-9.38685300572477,16.700050294228955,-9.580842411602305,16.700075574868414,-9.485390576690719,16.70020244654455,-9.592696323090951,16.700396630009493,-9.47607912552153,18.283640791707967,-9.706476578660585,14.332898914133056,16.79833046139559,1086.330804990033,0.0,16.700050294228955,14.186940524155155,749.8795142742742,0.0,16.700075574868414,14.307267756229368,257.0385970693916,0.0,16.70020244654455,14.171922729444779,720.6241732695082,0.0,16.700396630009493,14.318764691607807,257.1546563513847,0.0,18.283640791707967,12.694432625332203,0.0,179.65389524872865,0.0,2776.881602457097,0.0,0.0,805.3863413151537,303.83190333091875,773.1869508676094,308.8132246745463,0.0,0.0,393.3670147574933,0.0,0.0,0.0,0.0,2776.881602457097,3471.102003071371,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,45.9479384334568,0.018504340260311777,7.430876841832258,0.0,13.938758122079141,0.0017079172902778983,-9.38800917469478,15.999801218331077,0.3705044250126874,0.0017079172902778983,16.0,82.0,0.0,0.00256689076653938,0.0,7.22,0.0,-14.775,0.00621144618492455,0.0008968979227345487,11.5,-14.775,0.00621144618492455,0.0008968979227345487,4.5,3082156.6957567194,1354960.257918031 
 12/19  04:00:00,-15.375000000000002,0.0,0.0,0.0,0.0,0.0,13.994561881607968,-9.758714514690524,16.700227633723074,-9.956019396340164,16.70084247377625,-9.865546982241868,16.69946833194891,-9.966917079989802,16.699799740507785,-9.855788214751025,18.16579255130317,-10.110966349266452,13.994561881607968,16.615089423998334,1202.574034301081,0.0,16.700227633723074,13.722910365955187,857.1888990700976,0.0,16.70084247377625,13.832956591578577,304.24440556704565,0.0,16.69946833194891,13.710307375822811,823.4773324552414,0.0,16.699799740507785,13.845843672490986,303.4597939950819,0.0,18.16579255130317,12.338057639822662,0.0,170.36035733971,0.0,3189.3291646291063,0.0,0.0,912.7020223324109,351.0811246463838,875.9777144904776,355.06552778799823,0.0,0.0,527.1149577176266,0.0,0.0,0.0,0.0,3189.3291646291063,3986.6614557863822,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,51.09736526525876,0.024745872064077905,7.430876841832258,0.0,13.580456973298368,0.0016532517252554697,-9.754710720071637,15.999862085689237,0.3705044250126874,0.0016532517252554697,16.0,82.0,0.0,0.003635426277604106,0.0,7.22,0.0,-15.375000000000002,0.00621144618492455,0.0008635816321363285,11.5,-15.375000000000002,0.00621144618492455,0.0008635816321363285,4.5,3088009.522268756,1354960.257918031 
 12/19  05:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,13.713894380347936,-10.144550858346552,16.700037354297756,-10.337316688244483,16.700071709445158,-10.246625442960504,16.70039714600609,-10.347975052189744,16.7001301174602,-10.236666926626537,18.08977696260761,-10.509656818464325,13.713894380347936,16.35139322370332,1300.63455173578,0.0,16.700037354297756,13.265788374360673,918.1460143041729,0.0,16.700071709445158,13.373247162446383,330.93371649885785,0.0,16.70039714600609,13.252905358750095,884.1493306339285,0.0,16.7001301174602,13.385043730917026,331.31716626097324,0.0,18.08977696260761,11.965018318440128,0.0,164.36006581422487,0.0,3400.632062778343,0.0,0.0,973.6351459632476,377.7107155792862,936.7110360545273,382.9381092789532,0.0,0.0,636.5408198841201,0.0,0.0,0.0,0.0,3400.632062778343,4250.790078472929,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,54.64931221162385,0.029759534732457675,7.430876841832258,0.0,13.287207165488063,0.001597846071781154,-10.137835662016908,15.99991304091468,0.3705044250126874,0.001597846071781154,16.0,82.0,0.0,0.004575870107254465,0.0,7.22,0.0,-15.6,0.00621144618492455,0.0008456528363480328,11.5,-15.6,0.00621144618492455,0.0008456528363480328,4.5,3092724.86675294,1354960.257918031 
 12/19  06:00:00,-15.912500000000001,0.0,0.0,0.0,0.0,0.0,13.486342539801948,-10.51128931316816,16.69992083443019,-10.680253230631367,16.70014679769219,-10.59602396376459,16.700227191876593,-10.690349223893545,16.70085742876227,-10.587160653244892,18.076833193570845,-10.856152586744985,13.486342539801948,16.062543349235884,1382.7551318695355,0.0,16.69992083443019,12.86638581269826,916.664519545546,0.0,16.70014679769219,12.963276036268477,331.6890606924266,0.0,16.700227191876593,12.854544101296149,881.9844041008366,0.0,16.70085742876227,12.972946731603297,332.02264934218096,0.0,18.076833193570845,11.610115064311236,0.0,163.32454497723734,0.0,3455.905298130909,0.0,0.0,972.1322046456766,378.4635437724551,934.5215455588054,383.68908197856314,0.0,0.0,726.8554635646324,0.0,0.0,0.0,0.0,3455.905298130909,4319.881622663636,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,56.94530707399401,0.03298306713545941,7.430876841832258,0.0,13.045073189393886,0.001544665940139533,-10.510171525049747,15.999940669962882,0.3705044250126874,0.001544665940139533,16.0,82.0,0.0,0.005398290466601103,0.0,7.22,0.0,-15.912500000000001,0.00621144618492455,0.0008209987632235626,11.5,-15.912500000000001,0.00621144618492455,0.0008209987632235626,4.5,3095767.2334243082,1354960.257918031 
 12/19  07:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,13.7357565020202,-11.736122238986166,19.230781253639417,-12.622024459410717,19.771908981731478,-13.59376444177992,19.161963124053095,-12.559551861051224,19.791406082065215,-13.758893610530542,20.06419570663807,-12.110243945038784,13.7357565020202,14.20133317744812,2162.0990589271078,0.0,19.230781253639417,9.283079812933845,3471.461523189974,0.0,19.771908981731478,8.268370092937328,1727.1445903152,0.0,19.161963124053095,9.371502948351404,3339.8003832890377,0.0,19.791406082065215,8.141213826892384,1734.283922341413,0.0,20.06419570663807,9.199445592899755,2889.895127523906,0.0,0.0,25119.669497870214,0.0,0.0,3777.1476428079377,2022.2475135668358,3623.9625679518185,2061.511586410363,3259.0169062513783,6098.084392720964,3450.8129340626656,0.0,0.0,0.0,0.0,24781.050614048298,30976.31326756037,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,71.95581402555761,0.5963899970976728,7.430876841832258,0.0,5.0712962663761285,0.0009058477205207524,-16.34940494570464,15.334019886143302,0.3705044250126874,0.0009058477205207524,16.0,81.86446093913901,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,3.411306614424978,0.31057230924622753,0.0008064209508847925,11.5,3.411306614424978,0.31057230924622753,0.0008064209508847925,4.5,3613548.207527157,1354960.257918031 
 12/19  08:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,14.280808069800926,-14.129955405954215,20.344366398235874,-14.91042452924719,21.57245031844566,-16.07735717517886,20.23889523610524,-14.805612231586538,21.063308745672877,-16.20385127126164,20.955793912210048,-13.8417125664031,14.280808069800926,11.017797170901463,2461.736334438926,0.0,20.344366398235874,6.985447719619122,3395.258309914808,0.0,21.57245031844566,5.819504882978536,1496.5064231803622,0.0,20.23889523610524,7.098894531166685,3270.418180807853,0.0,21.063308745672877,5.925264139349624,1651.4684433141633,0.0,20.955793912210048,7.417183950460578,2832.0110432626393,0.0,0.0,24014.36556270723,0.0,0.0,3780.187556860797,1903.8790011767965,3626.850896283411,2063.563914558017,3261.864739345307,6109.756600304077,3454.97969595573,0.0,0.0,0.0,0.0,24014.36556270723,30017.95695338404,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,72.29830442748022,0.5902922637318175,7.430876841832258,0.0,5.187793071515429,0.0008626173632525952,-16.872181390385133,15.462509744387186,0.3705044250126874,0.0008626173632525952,16.0,82.0,0.1502968423430788,0.07658985085057779,0.0,7.219999999999999,0.0,3.448652772063138,0.31057230924622753,0.0008064209508847925,11.5,3.448652772063138,0.31057230924622753,0.0008064209508847925,4.5,3611531.438809357,1354960.257918031 
 12/19  09:00:00,-15.4125,11.0,5.0,11.0,5.0,20.0,15.516528012270467,-13.326308172941731,22.082810294119007,-10.805157482866097,22.244618723587628,-11.583240504418784,22.03036468972345,-10.749808974441619,22.175066050168425,-11.901515735362231,22.15815815337143,-9.718851811335448,15.516528012270467,10.98004122563021,3782.727716197216,0.0,22.082810294119007,9.214391936368415,2403.125942817028,0.0,22.244618723587628,8.488442514528511,76.42990531253895,194.58101400581774,22.03036468972345,9.285205581072868,2527.0730430864746,0.0,22.175066050168425,8.283284373771577,1065.7451260939179,0.0,22.15815815337143,10.119392708819577,936.0012558901204,0.0,0.0,18304.932392756888,0.0,0.0,2888.0341266315713,303.5299409561362,2981.89967770948,1525.0070055105534,1424.5772502678692,6080.780300754649,3373.4025273425473,0.0,0.0,0.0,0.0,18304.932392756888,22881.165490946107,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,69.93581926998206,0.37225296737477737,7.430876841832258,0.0,5.871183412478383,0.0008669329875897516,-16.813707736893747,15.927057875801935,0.3705044250126874,0.0008669329875897516,16.0,82.0,0.1502968423430788,0.07245095224000593,0.0,7.219999999999999,0.0,4.043111622758672,0.31057230924622753,0.0008155879471400889,11.5,4.043111622758672,0.31057230924622753,0.0008155879471400889,4.5,33205210.70131191,1354960.257918031 
 12/19  10:00:00,-13.625,11.0,5.0,11.0,5.0,20.0,16.643628519527557,-7.8820422066436855,22.20195696488561,-5.740415763381458,23.616338860819496,-7.557461289024069,22.202627044544982,-5.572806397566877,22.202447502503457,-8.301959019232935,22.472878089850376,-3.9810175750449783,16.643628519527557,16.60639804239465,3591.9567401819813,0.0,22.20195696488561,14.125941899421107,582.824092229559,0.0,23.616338860819496,11.054399989902034,0.0,509.1517545932624,22.202627044544982,14.333368004127834,1150.083324663483,0.0,22.202447502503457,11.287381259878956,470.2480800061225,0.0,22.472878089850376,16.1672589248979,0.0,510.0636002170029,0.0,12343.959209652103,0.0,0.0,1072.309210098293,0.0,1612.032129937073,926.2693893692027,0.0,5665.125148667132,3190.1004384792095,0.0,0.0,0.0,0.0,12343.959209652103,15429.949012065126,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,68.22779441061273,0.21433103044726726,7.430876841832258,0.0,6.438606973999077,0.0010140518645428008,-15.137298474714616,16.00031569163268,0.3705044250126874,0.0010140518645428008,16.0,82.0,0.12465052492335457,0.061612566124864834,0.0,7.22,0.0,4.499329839815232,0.31057230924622753,0.000857404887172168,11.5,4.499329839815232,0.31057230924622753,0.000857404887172168,4.5,43406387.225498386,1354960.257918031 
 12/19  11:00:00,-11.05,11.0,5.0,11.0,5.0,20.0,17.727834523644738,-4.714658829136534,22.31377265757065,-3.6409450385907824,24.636002619604017,-5.558555681145583,22.202737995399808,-3.379834169599273,22.203451765635535,-7.157372728483028,22.992404999927274,-0.7927618481190662,17.727834523644738,20.293181629698818,3377.121292140285,0.0,22.31377265757065,16.73233727933303,0.0,385.0044956561651,24.636002619604017,12.35207891833612,0.0,577.7164192860502,22.202737995399808,17.225089981659856,614.4063247900503,0.0,22.203451765635535,12.459283690090835,228.93044662906516,0.0,22.992404999927274,20.391843736259915,0.0,551.7991997749415,0.0,9758.577183424657,0.0,0.0,115.89805275908971,0.0,1077.3085457380935,685.4518917294794,0.0,4860.29558071226,3130.360192251407,0.0,0.0,0.0,0.0,9758.577183424657,12198.22147928082,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,67.1631096525044,0.1572533319455869,7.430876841832258,0.0,6.600083146687358,0.0011091138316483493,-14.15864998165925,15.999974682159875,0.3705044250126874,0.0011091138316483493,16.0,82.0,0.08613488270278091,0.05852767118591598,0.0,7.22,0.0,4.499613357149439,0.31057230924622753,0.0008503929698620181,11.5,4.499613357149439,0.31057230924622753,0.0008503929698620181,4.5,44702655.6900302,1354960.257918031 
 12/19  12:00:00,-9.3125,8.8,4.0,8.8,4.0,16.0,18.79970613546477,-3.4834664080362434,23.093724390835593,-3.2541578277820964,24.491295544521126,-5.418484462756069,22.203070297323684,-3.1012096253190475,22.202140214410313,-7.22407365885066,23.21656531179181,0.4128852271438479,18.79970613546477,21.058378424566484,2992.7533802460116,0.0,23.093724390835593,16.48840819663131,0.0,563.3254901715092,24.491295544521126,12.608637487537361,0.0,568.160402535419,22.203070297323684,17.62816548844586,456.11205392298353,0.0,22.202140214410313,12.387570427773229,147.70358319094748,0.0,23.21656531179181,22.117712046519475,0.0,570.0082894319494,0.0,8807.812909192951,0.0,0.0,0.0,0.0,919.6197297354441,604.4297366951714,0.0,4318.16736651667,3065.1612772892513,0.0,0.0,0.0,0.0,8807.812909192951,11009.766136491191,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.96805994387726,0.13123377721333396,7.430876841832258,0.0,6.777340779128702,0.0012609318764077305,-12.770820866287451,15.999885056081215,0.3705044250126874,0.0012609318764077305,16.0,82.0,0.06606374444434507,0.05537148072493186,0.0,7.22,0.0,4.499885857998807,0.31057230924622753,0.0009620626043288207,11.5,4.499885857998807,0.31057230924622753,0.0009620626043288207,4.5,43328132.29887056,1354960.257918031 
 12/19  13:00:00,-8.2125,4.4,2.0,4.4,2.0,8.0,19.650801030604672,-3.9283312838615823,23.565378918155115,-4.430781202483254,23.236988402887516,-7.083976164346338,22.20119766215863,-4.51377916826651,22.200978660083045,-8.252699978474867,22.902208851949492,-0.6784994899927006,19.650801030604672,19.25649335122276,2403.1532853117733,0.0,23.565378918155115,14.525510210390975,0.0,600.5124589724412,23.236988402887516,11.782101247741853,0.0,483.97137989363034,22.20119766215863,15.662369614932704,634.3865127402083,0.0,22.200978660083045,11.332304802993697,209.2710354872774,0.0,22.902208851949492,20.693097986084226,0.0,544.9358177239757,0.0,8637.101814590147,0.0,0.0,0.0,0.0,1097.829668765074,666.0464639629083,0.0,3975.4248615870847,3005.2161650187068,0.0,0.0,0.0,0.0,8637.101814590147,10796.377268237684,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.78890555468737,0.11988754145764435,7.430876841832258,0.0,6.940028083335973,0.0013872121123204941,-11.71098052471422,15.99981674861199,0.3705044250126874,0.0013872121123204941,16.0,82.0,0.055310830328754515,0.05264560516437977,0.0,7.22,0.0,4.499928498029235,0.31057230924622753,0.0011163140533008483,11.5,4.499928498029235,0.31057230924622753,0.0011163140533008483,4.5,39267407.815782756,1354960.257918031 
 12/19  14:00:00,-7.8,8.8,4.0,8.8,4.0,16.0,20.434698699123004,-4.820282586239994,24.743336667742533,-3.84696912436898,22.352831641468267,-6.866506230403055,22.20136386461978,-4.4612816770653305,22.200905301602862,-7.441363159262601,23.32268975811689,-0.965079586869331,20.434698699123004,16.982668254242213,2287.7241815201314,0.0,24.743336667742533,14.208570144191668,0.0,694.1001482760537,22.352831641468267,12.674857590738345,0.0,388.9292816319297,22.20136386461978,15.723327909814238,267.69306482842495,0.0,22.200905301602862,12.16716071877875,22.177726319338234,2.20696581673144,23.32268975811689,19.694955450346285,0.0,577.9612571121727,0.0,8005.059398446723,0.0,0.0,0.0,35.83988267262238,731.9992253620136,476.90243521589014,0.0,3846.729110346848,2959.301512691537,0.0,0.0,0.0,0.0,8005.059398446723,10006.324248058405,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.58411349345658,0.10975838895236853,7.430876841832258,0.0,7.06309472647378,0.0013793639032173453,-11.777636647019698,16.00000004316506,0.3705044250126874,0.0013793639032173453,16.0,82.0,0.0516877745803576,0.050665132548370045,0.0,7.22,0.0,4.499940874577182,0.31057230924622753,0.0011574290202626641,11.5,4.499940874577182,0.31057230924622753,0.0011574290202626641,4.5,41957895.06923552,1354960.257918031 
 12/19  15:00:00,-7.8,11.0,5.0,11.0,5.0,20.0,21.206376427437213,-3.4302807716280057,24.728973226700305,-2.80746167138816,22.20047449599093,-5.208626585010208,22.200928945454084,-2.7592586435803796,22.20044259967205,-5.594622545380569,23.843877034054024,0.7554818354146962,21.206376427437213,18.225468491843962,2481.846478811553,0.0,24.728973226700305,15.51693320566833,0.0,1385.2036762472162,22.20047449599093,14.74787114778144,0.0,248.3081787192577,22.200928945454084,18.15444031244362,146.2402001424751,0.0,22.20044259967205,14.268550329256495,0.0,131.3659930668818,23.843877034054024,21.83832566074745,0.0,622.422197754259,0.0,7231.620856293031,0.0,0.0,0.0,165.88555543785031,610.49366406912,325.4701915032452,0.0,3846.729110346848,2461.9036966670587,0.0,0.0,0.0,0.0,7231.620856293031,9039.526070366288,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.176427909961745,0.09230687561414175,7.430876841832258,0.0,9.351754314434022,0.0016423114025776644,-9.923384254919672,16.006003130283638,0.45314276001497833,0.0016423114025776644,16.0,82.0,0.0516877745803576,0.03452508175833885,0.0,7.219999999999999,0.0,4.499940874577182,0.31057230924622753,0.0011574290202626641,11.5,4.499940874577182,0.31057230924622753,0.0011574290202626641,4.5,42899779.45186532,1413272.8849332358 
 12/19  16:00:00,-7.8,11.0,5.0,11.0,5.0,20.0,21.550542221886612,-2.2202513173632936,24.627321360642114,-2.122120184074269,22.20109913859693,-4.46163934338947,22.202066265753558,-1.6560688325330248,22.20095792729714,-4.853520588737386,23.921056627907987,2.3598229281692538,21.550542221886612,19.756794532241493,2165.4548056217354,0.0,24.627321360642114,16.540429320158548,0.0,952.3672787608546,22.20109913859693,15.712568640551607,0.36416284310837455,60.901065680957984,22.202066265753558,19.902032931208204,353.11544626627716,0.0,22.20095792729714,15.196574955035294,0.0,189.05934429640436,23.921056627907987,24.388229797812915,0.0,622.0321585132617,0.0,8053.408383063692,0.0,0.0,0.0,350.18740299873707,812.9738156626822,264.36982321499517,0.0,3846.68548264904,2714.110925689827,0.0,0.0,0.0,0.0,8053.408383063692,10066.760478829616,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.22839801152303,0.10271817069919359,7.430876841832258,0.0,8.144106537805866,0.0015329641031203154,-10.68414912045,16.053716868305536,0.4026927907257944,0.0015329641031203154,16.0,82.0,0.0516877745803576,0.0427053183515482,0.0,7.22,0.0,4.501195964555216,0.31057230924622753,0.0010960177002569387,11.5,4.501195964555216,0.31057230924622753,0.0010960177002569387,4.5,41073722.45655088,1377459.5817261 
 12/19  17:00:00,-9.549999999999999,11.0,5.0,11.0,5.0,20.0,21.437067358623494,-1.6139245073958035,23.106809445813678,-1.5311649834946919,22.2026359386767,-4.731628257700609,22.203002114584233,-1.2963047575117073,22.20289876693851,-5.198224534651962,23.73725894923394,3.3171043272529657,21.437067358623494,20.925320931016117,2002.66485661965,0.0,23.106809445813678,19.064473059076825,0.0,564.7857140091381,22.2026359386767,15.354002074895678,124.97360932107708,0.0,22.203002114584233,20.502702051060048,620.2987760629005,0.0,22.20289876693851,14.754111582791097,37.93765221004321,18.78492074871525,23.73725894923394,26.387271041493815,0.0,612.1613806304359,0.0,9383.606508190076,0.0,0.0,0.0,538.8920964720289,1082.9540296915684,476.1980849544042,0.0,4392.449153998975,2887.0206001224924,0.0,0.0,0.0,0.0,9383.606508190076,11729.508135237595,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.7541845310052,0.1302267542531344,7.430876841832258,0.0,7.256445574119537,0.0013595677874920459,-11.939356643791688,16.000016800535,0.3705044250126874,0.0013595677874920459,16.0,82.0,0.06891214191346745,0.04771447380876395,0.0,7.22,0.0,4.499497483421676,0.31057230924622753,0.000981511521602421,11.5,4.499497483421676,0.31057230924622753,0.000981511521602421,4.5,37477105.492656045,1354960.257918031 
 12/19  18:00:00,-11.287499999999998,11.0,5.0,11.0,5.0,20.0,21.10820718004296,-1.3794840221761364,22.204043252803995,-1.2366685677957252,22.20275372381048,-5.020712511679905,22.202771174280343,-1.0982990687309993,22.20269923077121,-5.523061248135513,23.71389190619866,4.172605787247182,21.10820718004296,21.77260247137613,2031.5675982899177,0.0,22.204043252803995,20.603191376691917,95.49396786389877,75.5684415438779,22.20275372381048,14.977890201579573,198.13648525334418,0.0,22.202771174280343,20.84326475203999,669.1393590424623,0.0,22.20269923077121,14.347166889031639,158.16030298963483,0.0,23.71389190619866,28.065774980999528,0.0,610.6177412223692,0.0,10644.636720333254,0.0,0.0,511.11802892286687,611.9222100716992,1131.524020353692,614.9206382359247,0.0,4935.6216085735805,2904.2089979858374,0.0,0.0,0.0,0.0,10644.636720333254,13305.795900416564,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.68009082978189,0.15573698876938788,7.430876841832258,0.0,7.2102219338896685,0.0013520460126630663,-11.99942160738441,15.999966917820721,0.3705044250126874,0.0013520460126630663,16.0,82.0,0.08864600795033459,0.04839754585334845,0.0,7.22,0.0,4.499957826110743,0.31057230924622753,0.0009590436128747389,11.5,4.499957826110743,0.31057230924622753,0.0009590436128747389,4.5,37501105.574492216,1354960.257918031 
 12/19  19:00:00,-12.3875,5.5,2.5,5.5,2.5,10.0,20.440957591783352,-1.7442278253193266,22.203538313494562,-2.7552149708394325,22.202206494510275,-6.687141723676092,22.2045688695206,-2.4458619191643773,22.201131783339513,-7.173573108882031,22.69882301403016,3.1952335461032435,20.440957591783352,22.011515898706715,1616.630473939067,0.0,22.203538313494562,18.18406944544259,1222.0982107386596,0.0,22.202206494510275,13.005279515881416,576.195712764568,0.0,22.2045688695206,18.65836680450201,1458.706525315819,0.0,22.201131783339513,12.467413870915633,556.856776658206,0.0,22.69882301403016,27.862010388928415,0.0,530.1272004175536,0.0,13779.551173791873,0.0,0.0,1709.3419451240904,989.4210891361918,1918.8410647501187,1012.9910868070069,0.0,5279.535358424346,2941.3951971825445,0.0,0.0,0.0,0.0,13779.551173791873,17224.438967239843,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.80003477954504,0.20322144055006194,7.430876841832258,0.0,7.110681878382298,0.001351495541719337,-12.004220630880582,16.000070756766668,0.3705044250126874,0.001351495541719337,16.0,82.0,0.10366832950881616,0.04991576756439648,0.0,7.22,0.0,4.499946280823417,0.31057230924622753,0.0009619027611556326,11.5,4.499946280823417,0.31057230924622753,0.0009619027611556326,4.5,23145679.72234077,1354960.257918031 
 12/19  20:00:00,-13.8,0.0,0.0,0.0,0.0,0.0,19.58861340093544,-4.205760448286747,22.204279122597796,-6.609894600110385,22.201316868379923,-10.448505528669486,22.203892204423976,-6.2252604279755746,22.20064261730594,-10.827557515823695,22.20340587503575,-0.4212954487579355,19.58861340093544,18.90059087085476,1279.7829405103457,0.0,22.204279122597796,13.157811327968084,2180.4566679865056,0.0,22.201316868379923,9.388278521965884,938.9010290147118,0.0,22.203892204423976,13.600374713099892,2244.259503257608,0.0,22.20064261730594,9.072344002854512,929.944772450327,0.0,22.20340587503575,22.07260237218638,661.1307402533059,0.0,0.0,17921.58318394398,0.0,0.0,2666.9314736419437,1352.0769028267482,2704.0567222254626,1386.0263259338262,1145.4577042209974,5720.422795962344,2991.0263118221965,0.0,0.0,0.0,0.0,17921.58318394398,22401.978979929972,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,67.19993017637739,0.2897550788675922,7.430876841832258,0.0,6.975374915074753,0.0012166415838310543,-13.170219963760626,15.999989910964413,0.3705044250126874,0.0012166415838310543,16.0,82.0,0.12768697844574078,0.0520237200837119,0.0,7.22,0.0,4.499777972638079,0.31057230924622753,0.0009007922200139453,11.5,4.499777972638079,0.31057230924622753,0.0009007922200139453,4.5,12427111.61404238,1354960.257918031 
 12/19  21:00:00,-14.775,0.0,0.0,0.0,0.0,0.0,18.515529395945002,-6.8852956203092095,19.006031379841296,-8.216185488919603,19.224874373547642,-9.544118104367277,18.962413387657932,-7.9650093226459795,19.230733176275507,-9.504057325367128,20.796176221834894,-3.138186975429985,18.515529395945002,16.019514094497254,753.6187005893436,0.0,19.006031379841296,13.868734182760814,20.165588854374697,14.007896320454128,19.224874373547642,12.232261735481142,5.489072130114181,14.914548227247984,18.962413387657932,14.21196407303356,21.870814243923398,12.768119958644093,19.230733176275507,12.279573313858275,5.661656837448314,16.493778637636755,20.796176221834894,19.153113061026097,0.0,135.03471879737523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,67.94855955536023,0.0,7.430876841832257,0.0,18.0767021332038,0.002128284063066745,-6.887759021328183,19.08369676006584,0.3705044250126874,0.002128284063066745,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-14.774999999999999,0.00621144618492455,0.0008588567340743797,11.5,-14.774999999999999,0.00621144618492455,0.0008588567340743797,4.5,7114960.257918031,1354960.257918031 
 12/19  22:00:00,-15.375000000000002,0.0,0.0,0.0,0.0,0.0,17.200543215715793,-7.167332790905268,17.459556632712854,-7.950979462753393,17.768845363752792,-7.892756605992479,17.427022375480934,-7.869348017092663,17.777825131364125,-7.813017686662839,19.767606489209573,-4.966775728912014,17.200543215715793,16.985991646641132,452.5296428514623,0.0,17.459556632712854,15.606746332740338,33.33757948813678,0.0,17.768845363752792,15.387917117467392,7.438340352003053,0.0,17.427022375480934,15.749848530259234,34.00342953599687,0.0,17.777825131364125,15.486030770496097,7.545901622686046,0.0,19.767606489209573,17.484417982652364,0.0,148.71543853065967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,67.94855955536023,0.0,7.430876841832258,0.0,16.872990304293804,0.002056082729353103,-7.277474218376289,17.880118908362864,0.3705044250126874,0.002056082729353103,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-15.375000000000002,0.00621144618492455,0.0007991513336121017,11.5,-15.375000000000002,0.00621144618492455,0.0007991513336121017,4.5,3064960.257918031,1354960.257918031 
 12/19  23:00:00,-15.912500000000001,0.0,0.0,0.0,0.0,0.0,16.195392976364385,-7.270708063257791,16.890436334362725,-7.739686664680703,17.1428283364235,-7.53468426807332,16.87984692748566,-7.726987726240159,17.144710084296218,-7.5029595168813445,19.393584560561735,-6.180583186264103,16.195392976364385,17.942493373848123,605.0742236682763,0.0,16.890436334362725,16.478639295134045,5.634142421413287,5.516830813503077,17.1428283364235,16.509633370261525,0.0,16.77524025122233,16.87984692748566,16.507797657615285,5.88172365202945,4.975892848031151,17.144710084296218,16.553223296913327,0.0,18.650232340513526,19.393584560561735,16.119378088070867,0.0,197.01580451100926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,67.94855955536023,0.0,7.430876841832258,0.0,15.884762288796221,0.0020408179013865786,-7.362913382360791,16.89191922721065,0.3705044250126874,0.0020408179013865786,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-15.912500000000001,0.00621144618492455,0.0007693723581970578,11.5,-15.912500000000001,0.00621144618492455,0.0007693723581970578,4.5,3064960.257918031,1354960.257918031 
 12/19  24:00:00,-16.474999999999998,0.0,0.0,0.0,0.0,0.0,15.38142364224471,-7.340939503903302,16.700796989613313,-7.645190939824429,16.737594287137508,-7.52306721234974,16.700689555861466,-7.648456610702882,16.737376020354105,-7.513002502892288,19.027157427918297,-6.814504855852361,15.38142364224471,18.786294697267483,777.602531604754,0.0,16.700796989613313,16.815132581961088,327.58639362484973,0.0,16.737594287137508,16.95539946678884,55.262775594633865,13.079971099628892,16.700689555861466,16.810468482130965,316.8657692657468,0.0,16.737376020354105,16.970503245688544,55.1749833143362,13.654420872474816,19.027157427918297,15.611188634497559,0.0,229.1887339247337,0.0,420.2612801683934,0.0,0.0,373.94839383737747,83.72561604399283,360.74949801051247,87.34606810146649,0.0,0.0,28.24616994426613,0.0,0.0,0.0,0.0,420.2612801683934,525.3266002104917,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.15787161125819,0.004798106140809496,7.430876841832258,0.0,15.033497830572552,0.002026322266863307,-7.44449732299245,16.116268630022294,0.3705044250126874,0.002026322266863307,16.0,82.0,0.0,0.00014789040631803246,0.0,7.22,0.0,-16.474999999999998,0.00621144618492455,0.0007436692482977434,11.5,-16.474999999999998,0.00621144618492455,0.0007436692482977434,4.5,3069451.6030262224,1354960.257918031 
 12/20  01:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,14.730884026716296,-7.575883894592154,16.700080952326243,-7.882820039619693,16.70052862204474,-7.76675967689016,16.700468559895402,-7.892185178619151,16.700408830880868,-7.754444328155209,18.621374416549767,-7.50491629495308,14.730884026716296,19.1917807509438,968.2466592487654,0.0,16.700080952326243,16.471077644367295,663.3847619535834,0.0,16.70052862204474,16.638333185489763,210.80454604499528,0.0,16.700468559895402,16.457217622000417,638.1531580223036,0.0,16.700408830880868,16.656349211585628,210.4018579022923,0.0,18.621374416549767,15.080568495675777,0.0,206.39223710623537,0.0,1751.9471225222524,0.0,0.0,718.9718747760304,257.68309062124706,690.809120109775,262.1213828199901,0.0,0.0,239.72801861989439,0.0,0.0,0.0,0.0,1751.9471225222524,2189.933903152815,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,49.489843239799086,0.012721174407533418,7.430876841832258,0.0,14.350633027975718,0.0019958979944718724,-7.617872959643339,15.999424079377464,0.3705044250126874,0.0019958979944718724,16.0,82.0,0.0,0.0014553750524868001,0.0,7.22,0.0,-16.7,0.00621144618492455,0.0007281002868760767,11.5,-16.7,0.00621144618492455,0.0007281002868760767,4.5,3076797.970366764,1354960.257918031 
 12/20  02:00:00,-17.0125,0.0,0.0,0.0,0.0,0.0,14.222815352222367,-7.9418912612866235,16.6998229949027,-8.184318515775,16.700196733394293,-8.07323032771986,16.69951697077875,-8.196004862554553,16.700826409071368,-8.061935916933564,18.45029597700158,-8.073662089522749,14.222815352222367,19.20921376245777,1140.1982839155175,0.0,16.6998229949027,16.04262194505644,758.6768318795696,0.0,16.700196733394293,16.199035023789513,260.33943126392813,0.0,16.69951697077875,16.02652437554397,727.6005863798457,0.0,16.700826409071368,16.214411173873597,260.436015199717,0.0,18.45029597700158,14.504609904516558,0.0,192.86624889724203,0.0,2797.8190820286914,0.0,0.0,814.2094065481805,307.1698051259753,780.1536163502875,312.1577959124629,0.0,0.0,440.46318432844487,0.0,0.0,0.0,0.0,2797.8190820286914,3497.273852535863,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,47.51403894226527,0.019461110599041157,7.430876841832258,0.0,13.81345311856152,0.0019348474805417975,-7.972745446520527,15.999685569607754,0.3705044250126874,0.0019348474805417975,16.0,82.0,0.0,0.0029354938499437824,0.0,7.22,0.0,-17.0125,0.00621144618492455,0.0007071394694076593,11.5,-17.0125,0.00621144618492455,0.0007071394694076593,4.5,3083057.839969784,1354960.257918031 
 12/20  03:00:00,-17.575,0.0,0.0,0.0,0.0,0.0,13.832409055807304,-8.270976853832586,16.700184910993773,-8.454393890418066,16.699605547998697,-8.377315359236883,16.69969328923275,-8.464259565916588,16.70033148293752,-8.370686884624797,18.378442802936828,-8.462731817580407,13.832409055807304,19.14284477597082,1280.0454000832078,0.0,16.700184910993773,15.667006169545601,823.0950518144901,0.0,16.699605547998697,15.773950935761366,290.90441324302145,0.0,16.69969328923275,15.653936220802674,790.3094912880038,0.0,16.70033148293752,15.782402019537814,291.0907472724851,0.0,18.378442802936828,14.081530568066034,0.0,187.17768108744207,0.0,3175.153115595497,0.0,0.0,878.6237506204583,337.6784339569967,842.8446237246153,342.75816118828334,0.0,0.0,597.1263039894769,0.0,0.0,0.0,0.0,3175.153115595497,3968.9413944943713,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,52.45863642136142,0.025781379327992352,7.430876841832258,0.0,13.39399537550731,0.0018767459609307768,-8.319866895181146,15.999805123260137,0.3705044250126874,0.0018767459609307768,16.0,82.0,0.0,0.004231684301437769,0.0,7.22,0.0,-17.575,0.00621144618492455,0.0006506471211435581,11.5,-17.575,0.00621144618492455,0.0006506471211435581,4.5,3088989.332429721,1354960.257918031 
 12/20  04:00:00,-17.425,0.0,0.0,0.0,0.0,0.0,13.524490979775475,-8.591857060951547,16.699539918561168,-8.78847868345725,16.699579302452033,-8.722321957627392,16.700296854430757,-8.796918211743257,16.700581903245087,-8.715445694037557,18.254044911587236,-8.857015066890789,13.524490979775475,18.988286474496434,1386.576332242208,0.0,16.699539918561168,15.214800162057541,926.2299383509551,0.0,16.699579302452033,15.303494386161965,336.04069197452446,0.0,16.700296854430757,15.202774828944925,891.9727711054949,0.0,16.700581903245087,15.311763811417398,336.37185214560594,0.0,18.254044911587236,13.708668503979201,0.0,177.36188194868896,0.0,3501.6961024795933,0.0,0.0,981.6963827398401,382.8042962909368,944.5424593878441,388.04804653789495,0.0,0.0,715.6492915016568,0.0,0.0,0.0,0.0,3501.6961024795933,4377.120128099492,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,56.08665381118125,0.03235269716554852,7.430876841832258,0.0,13.076554710979991,0.0018257591579130985,-8.632838920153121,15.999892535025422,0.3705044250126874,0.0018257591579130985,16.0,82.0,0.0,0.005294761519886892,0.0,7.22,0.0,-17.425,0.00621144618492455,0.0006319623600148412,11.5,-17.425,0.00621144618492455,0.0006319623600148412,4.5,3095165.7504144497,1354960.257918031 
 12/20  05:00:00,-17.575,0.0,0.0,0.0,0.0,0.0,13.280100300487454,-8.975643835197515,16.699992213346796,-9.153609451289956,16.69871307986171,-9.079313215448188,16.700005435100174,-9.162381449277866,16.69981975335014,-9.071072716961904,18.209283336738192,-9.267234018318032,13.280100300487454,18.653096424850155,1470.1199818813495,0.0,16.699992213346796,14.732537720785178,912.6999619153155,0.0,16.69871307986171,14.830610304276139,331.7252591372477,0.0,16.700005435100174,14.721130797800386,877.4275206235529,0.0,16.69981975335014,14.84035110089636,332.0376766154659,0.0,18.209283336738192,13.259197033055582,0.0,173.8156627772541,0.0,3537.925905769909,0.0,0.0,968.1952784527218,378.423613569216,929.9686990151216,383.64934619782474,0.0,0.0,812.2876116506751,0.0,0.0,0.0,0.0,3537.925905769909,4422.407382212386,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,58.36278904720935,0.03578049013081391,7.430876841832258,0.0,12.817548850961652,0.001767653853150289,-9.006639172082068,15.999926550811132,0.3705044250126874,0.001767653853150289,16.0,82.0,0.0,0.006216690628818128,0.0,7.22,0.0,-17.575,0.00621144618492455,0.0006094622899706339,11.5,-17.575,0.00621144618492455,0.0006094622899706339,4.5,3098404.093484088,1354960.257918031 
 12/20  06:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,13.101195158346526,-9.286788192177582,16.699997820076526,-9.422527328790935,16.69940252730235,-9.376512186080568,16.699916244651227,-9.429148356160594,16.700505384390315,-9.372803650387862,18.22173909422414,-9.534301203182698,13.101195158346526,18.36141580852577,1539.8162010184603,0.0,16.699997820076526,14.386853992244106,925.6243771580072,0.0,16.69940252730235,14.446074683026424,338.31887843605614,0.0,16.699916244651227,14.378501622159,889.9992231322701,0.0,16.700505384390315,14.449800845337077,338.6536424348205,0.0,18.22173909422414,12.939478150013166,0.0,174.7786141208553,0.0,3604.307719252738,0.0,0.0,981.0950127639985,385.0522065186458,942.5092769267235,390.3044113684735,0.0,0.0,884.550059062881,0.0,0.0,0.0,0.0,3604.307719252738,4505.3846490659225,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.97222945156774,0.039113701271962446,7.430876841832258,0.0,12.623806827077864,0.001716305246977201,-9.343837843188826,15.999968974379852,0.3705044250126874,0.001716305246977201,16.0,82.0,0.0,0.006938959646583431,0.0,7.22,0.0,-17.8,0.00621144618492455,0.0005938156755673805,11.5,-17.8,0.00621144618492455,0.0005938156755673805,4.5,3101549.765391345,1354960.257918031 
 12/20  07:00:00,-18.1125,0.0,0.0,0.0,0.0,0.0,13.38241995666979,-10.907412684801333,19.230219967128726,-12.159692226967001,19.68593809675517,-13.770164029977078,19.164652851883222,-12.054515613410278,19.688254136107616,-14.044021616021887,20.226198847769375,-11.227657813068017,13.38241995666979,15.692263146425947,2294.119757464081,0.0,19.230219967128726,9.732651454393915,3438.268906011534,0.0,19.68593809675517,8.27970279673692,1680.3341315767693,0.0,19.164652851883222,9.857011708731399,3309.2339707317315,0.0,19.688254136107616,8.088944420329861,1680.5151285007248,0.0,20.226198847769375,9.88388086482514,2833.765794368814,0.0,0.0,25278.561068399846,0.0,0.0,3849.3053256004796,2059.2725364413145,3693.3254526078117,2099.06864214005,3320.2330219897794,6185.497872719081,3505.7164063753953,0.0,0.0,0.0,0.0,25087.375631881878,31359.219539852347,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,71.8922959294122,0.5963899970976728,7.430876841832258,0.0,3.5697701542745586,0.0007504829594895002,-18.37188970421082,13.982707164590112,0.3705044250126874,0.0007504829594895002,16.0,81.923491453284,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,1.686199532308428,0.31057230924622753,0.0005957024673881397,11.5,1.686199532308428,0.31057230924622753,0.0005957024673881397,4.5,3613548.207527157,1354960.257918031 
 12/20  08:00:00,-17.9875,0.0,0.0,0.0,0.0,0.0,13.975313435046884,-14.659945472472819,20.406915784355377,-15.829877865561016,21.472064921417456,-17.969561847091335,20.313736354945824,-15.636377964722726,20.97645761580373,-18.193659647723564,21.23566932546674,-13.820820166226655,13.975313435046884,10.720563198138679,2595.9627108936716,0.0,20.406915784355377,6.397816580486791,3354.7381055855167,0.0,21.472064921417456,4.908631605186708,1524.5383360843332,0.0,20.313736354945824,6.550818450524913,3232.142457699431,0.0,20.97645761580373,4.94496346626176,1597.514142446711,0.0,21.23566932546674,7.308964910899995,2765.5982710604285,0.0,0.0,24465.562669057792,0.0,0.0,3845.1789826593276,2010.4159958716573,3689.333145215268,2097.278855235847,3316.9373243123778,6187.826834353392,3503.9500574737044,0.0,0.0,0.0,0.0,24465.562669057792,30581.95333632224,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,72.17091237329976,0.5935491707295802,7.430876841832258,0.0,3.7729699420532636,0.0006966209588498565,-19.159357856539287,14.182203898682888,0.3705044250126874,0.0006966209588498565,16.0,82.0,0.1502968423430788,0.07658985085057779,0.0,7.219999999999999,0.0,1.8179492937958104,0.31057230924622753,0.0006149702165490058,11.5,1.8179492937958104,0.31057230924622753,0.0006149702165490058,4.5,3613326.543044255,1354960.257918031 
