Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/20  09:00:00,-17.1125,11.0,5.0,11.0,5.0,20.0,15.20496564968733,-13.95310004803124,22.08007796666509,-11.168465326277579,22.200823393650715,-12.418049715486308,22.04627158795453,-11.058005039357555,22.168122598200853,-12.798522493056591,22.1770342953767,-9.425076798643264,15.20496564968733,10.621403360459475,3898.724963975531,0.0,22.08007796666509,8.994895122236223,2607.510743991161,0.0,22.200823393650715,7.964292055122927,264.5617779319353,6.815640139804657,22.04627158795453,9.098008109005596,2652.132615580199,0.0,22.168122598200853,7.706121226576856,1124.2408080447851,0.0,22.1770342953767,10.439537164643816,976.4809527656755,0.0,0.0,19655.205099167833,0.0,0.0,3171.0356454646007,743.2143419288584,3182.79458095515,1656.864725195034,1545.0013240614576,6151.826384669512,3475.7749146615465,0.0,0.0,0.0,0.0,19655.205099167833,24569.006373959794,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,69.88575035376155,0.3944312260277562,7.430876841832258,0.0,4.588089876876001,0.0007496262150912702,-18.40774370521434,14.920732564711374,0.3705044250126874,0.0007496262150912702,16.0,82.0,0.1502968423430788,0.07658985085057778,0.0,7.22,0.0,2.575004856178921,0.31057230924622753,0.0006897181741819003,11.5,2.575004856178921,0.31057230924622753,0.0006897181741819003,4.5,33226043.447533485,1354960.257918031 
 12/20  10:00:00,-14.575,11.0,5.0,11.0,5.0,20.0,16.249441372775145,-7.840845825283429,22.202672605742954,-5.639420212883888,22.571343307803463,-8.114387020322699,22.203014501202055,-5.440123920517117,22.20332683658448,-8.597899648198066,22.302680804155628,-3.5243939266502418,16.249441372775145,17.072698137754394,3667.29179207289,0.0,22.202672605742954,14.229543029906988,928.4092816708817,0.0,22.571343307803463,11.210731623020306,0.0,419.6584762093985,22.203014501202055,14.476562528861178,1325.711105642206,0.0,22.20332683658448,10.993919732055442,544.188041016916,0.0,22.302680804155628,16.94477248159268,0.0,474.919216916029,0.0,13295.377009452535,0.0,0.0,1420.2509790518411,22.202259766557066,1790.1857246525315,1003.1029979838085,24.881748682332407,5888.520606160999,3272.459107637571,0.0,0.0,0.0,0.0,13295.377009452535,16619.221261815666,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,68.75590157892698,0.2404251147583517,7.430876841832258,0.0,6.176549538396744,0.0009627289899086322,-15.752953751660801,15.960015252948361,0.3705044250126874,0.0009627289899086322,16.0,82.0,0.13822116857743857,0.06643729084936256,0.0,7.22,0.0,4.266017541095647,0.31057230924622753,0.000800985118160853,11.5,4.266017541095647,0.31057230924622753,0.000800985118160853,4.5,43430981.24850164,1354960.257918031 
 12/20  11:00:00,-11.6125,11.0,5.0,11.0,5.0,20.0,17.28493082286903,-4.8568980623352225,22.216825803537084,-3.7900882942333496,23.6379285358623,-6.352241389509826,22.20273237812997,-3.519000251151568,22.201851930589655,-7.321826117103747,22.80916765416166,-0.9142591459316488,17.28493082286903,20.615780105892043,3461.050620070589,0.0,22.216825803537084,16.622812038026574,46.428507558134726,251.7107785065578,23.6379285358623,12.248874356364297,0.0,510.8006648074255,22.20273237812997,17.024212995745422,702.021822154918,0.0,22.201851930589655,12.284861922801822,261.7634215360685,0.0,22.80916765416166,20.410670105976905,0.0,537.3503544032505,0.0,10255.043119101629,0.0,0.0,287.3790404750303,0.0,1164.6160461596364,718.0972471558383,0.0,5036.116147230103,3154.367210972091,0.0,0.0,0.0,0.0,10255.043119101629,12818.803898877035,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,67.38772636699747,0.16772529011182824,7.430876841832258,0.0,6.536217257296254,0.0011152913271542475,-14.136431941989859,16.00035321238328,0.3705044250126874,0.0011152913271542475,16.0,82.0,0.09325515696134302,0.05974254686192723,0.0,7.22,0.0,4.499466611959144,0.31057230924622753,0.0008565701590000706,11.5,4.499466611959144,0.31057230924622753,0.0008565701590000706,4.5,44712510.87867769,1354960.257918031 
 12/20  12:00:00,-10.225,8.8,4.0,8.8,4.0,16.0,18.286747405664276,-3.76243895454383,22.51386160536353,-3.6654228926697643,23.607824246853102,-6.295088916184251,22.202250735782062,-3.3830530788998256,22.202130670662157,-7.5961067934381425,22.98362533309471,0.013158794721418928,18.286747405664276,21.239946754506036,3069.0039714763843,0.0,22.51386160536353,16.498300098314456,0.0,517.2175655898392,23.607824246853102,12.330370516740334,0.0,508.9040790952862,22.202250735782062,17.21695316129224,557.500950470351,0.0,22.202130670662157,11.995393940220175,187.09594566733938,0.0,22.98362533309471,21.787304764128805,0.0,551.5284574651844,0.0,9275.577912528546,0.0,0.0,0.0,0.0,1020.459376533084,643.6365273541139,0.0,4602.500029167879,3094.5760797063417,0.0,0.0,0.0,0.0,9275.577912528546,11594.472390660683,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,66.626048633914,0.14404579572060894,7.430876841832258,0.0,6.6967353509864775,0.0011509215717320485,-13.805445740083789,15.999988104167329,0.3705044250126874,0.0011509215717320485,16.0,82.0,0.07625701392429605,0.056768349525809295,0.0,7.22,0.0,4.500155663572871,0.31057230924622753,0.0008397592468259219,11.5,4.500155663572871,0.31057230924622753,0.0008397592468259219,4.5,43340207.644736126,1354960.257918031 
 12/20  13:00:00,-9.625,4.4,2.0,4.4,2.0,8.0,19.07883271083107,-4.735599373423388,22.71298905646263,-5.674303169089361,22.522918748224814,-8.763100962515404,22.202259083115372,-5.465958522245147,22.201161452607593,-9.682531276847703,22.537259474345845,-1.5743791965437126,19.07883271083107,18.64985300677514,2472.906760550308,0.0,22.71298905646263,13.770598917359054,0.0,532.6427689088125,22.522918748224814,10.637728056656078,0.0,396.5653626546424,22.202259083115372,14.455999848598399,869.1057050737836,0.0,22.201161452607593,10.004738501297973,308.0529805527919,0.0,22.537259474345845,19.66096041190286,0.0,515.9419905729112,0.0,9479.866009161808,0.0,0.0,0.0,39.41052775581556,1331.7253251719324,764.5024653203955,0.0,4414.860239330416,3038.088797508623,0.0,0.0,0.0,0.0,9479.866009161808,11849.83251145226,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.72157295622316,0.13906121870222574,7.430876841832258,0.0,6.8475096333341705,0.0011285235079261362,-14.036062486355506,15.999736149991847,0.3705044250126874,0.0011285235079261362,16.0,82.0,0.06941990883371627,0.054116317148725473,0.0,7.22,0.0,4.4999608620174865,0.31057230924622753,0.0008346685836639188,11.5,4.4999608620174865,0.31057230924622753,0.0008346685836639188,4.5,39285460.05668494,1354960.257918031 
 12/20  14:00:00,-9.4,8.8,4.0,8.8,4.0,16.0,19.792573789683647,-6.359745990622712,23.691317685018348,-5.76596429733894,22.20074536632513,-8.897975816931513,22.201697207341553,-5.918386814152273,22.201654720551723,-9.338141057246023,22.796418054208452,-2.4222511094444243,19.792573789683647,15.484373410821327,2392.357584005896,0.0,23.691317685018348,12.846155947278106,0.0,610.0785398257436,22.20074536632513,10.709156375723294,0.0,163.43637393064142,22.201697207341553,13.876310530644693,613.2706548057045,0.0,22.201654720551723,10.302475449036386,170.5133797385039,0.0,22.796418054208452,18.00308232106284,0.0,536.017450001618,0.0,9231.674011536885,0.0,0.0,0.0,250.59312749843292,1076.5246582245936,627.0393253307132,0.0,4344.571457189299,2996.609845020921,0.0,0.0,0.0,0.0,9231.674011536885,11539.592514421105,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.28644032448553,0.13188196734068483,7.430876841832258,0.0,6.958237805253416,0.0010669740452140457,-14.655939776678963,16.000310932257477,0.3705044250126874,0.0010669740452140457,16.0,82.0,0.06688814939896386,0.05226587125416819,0.0,7.22,0.0,4.499952663167593,0.31057230924622753,0.0008395125867768028,11.5,4.499952663167593,0.31057230924622753,0.0008395125867768028,4.5,41978691.82940309,1354960.257918031 
 12/20  15:00:00,-9.0875,11.0,5.0,11.0,5.0,20.0,20.39107579857096,-5.29418279430505,24.094463770792878,-3.553612504419607,22.20153612996866,-7.47308835142111,22.202532174065567,-4.371499802654913,22.202245989149624,-7.901872394367976,23.23697378407909,-1.0142036047423695,20.39107579857096,16.35756022869859,2397.9112697112973,0.0,24.094463770792878,15.151449119123885,0.0,642.5416954739898,22.20153612996866,12.127981357802238,0.0,54.50404859602821,22.202532174065567,15.841346121917347,475.32376802677544,0.0,22.202245989149624,11.681914716430143,32.884497490067076,6.329733582062545,23.23697378407909,19.72331918999362,0.0,571.068354896094,0.0,8916.056087404802,0.0,0.0,0.0,359.4729645523797,938.7403428262172,483.2929883560893,0.0,4246.922042831071,2960.3576520235683,0.0,0.0,0.0,0.0,8916.056087404802,11145.070109256003,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.00515250086548,0.12528460094522675,7.430876841832258,0.0,7.055943601739326,0.001090516833052175,-14.43041544369298,16.000446594536555,0.3705044250126874,0.001090516833052175,16.0,82.0,0.0635924587844437,0.05070729660180656,0.0,7.22,0.0,4.499978435613929,0.31057230924622753,0.0008417614829275854,11.5,4.499978435613929,0.31057230924622753,0.0008417614829275854,4.5,42872483.54167992,1354960.257918031 
 12/20  16:00:00,-9.5875,11.0,5.0,11.0,5.0,20.0,20.668595446664593,-3.8403249182665578,23.39304256932141,-2.353084658123607,22.202955643369187,-6.795673089664691,22.20276698537556,-3.351201996634464,22.20241975183942,-7.266164729712802,23.32078815646851,0.3971993283700146,20.668595446664593,18.197057112370864,2275.087704366013,0.0,23.39304256932141,17.4726978499787,0.0,587.2307829538447,22.202955643369187,12.856080072089092,119.44345203035772,0.0,22.20276698537556,17.26130315168524,681.4021786276066,0.0,22.20241975183942,12.342032395969865,25.764112767056105,0.0,23.32078815646851,21.95784716859016,0.0,578.1400957916844,0.0,9458.615097183756,0.0,0.0,0.0,533.1789886517474,1143.9035314947587,482.47993661483383,0.0,4402.963820010664,2937.735635768361,0.0,0.0,0.0,0.0,9458.615097183756,11823.268871479693,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.01381823511511,0.13300263644872823,7.430876841832258,0.0,7.117850497151503,0.0011234051018694535,-14.11052760569434,16.00117262581674,0.3705044250126874,0.0011234051018694535,16.0,82.0,0.06905730432730678,0.04976194804700953,0.0,7.22,0.0,4.499938734185334,0.31057230924622753,0.0008141778018076238,11.5,4.499938734185334,0.31057230924622753,0.0008141778018076238,4.5,41079724.34002575,1354960.257918031 
 12/20  17:00:00,-11.0625,11.0,5.0,11.0,5.0,20.0,20.57772289278091,-3.312868198567709,22.24116223211923,-2.652530923519726,22.20171285922468,-6.728902011861877,22.203664432873214,-3.0834133205634053,22.20396970711471,-7.212264453268899,22.949883471956923,0.9686590325676898,20.57772289278091,19.129882568317736,2183.36805148681,0.0,22.24116223211923,18.26493142503295,314.2410744558719,126.22884602040097,22.20171285922468,12.931474154429365,360.9000589656732,0.0,22.203664432873214,17.653590385742756,1112.773400752112,0.0,22.20396970711471,12.398714185603312,308.01759842048364,0.0,22.949883471956923,23.399431579193738,0.0,549.1718395809672,0.0,11525.438009801255,0.0,0.0,681.3491096907837,774.1675633496369,1573.8645899384644,764.4427180310224,0.0,4863.661311915651,2937.8941031340914,0.0,0.0,0.0,0.0,11525.438009801255,14406.797512251567,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.22556261538615,0.1640451476847961,7.430876841832258,0.0,7.116166050017692,0.0011249738976102895,-14.109012844872153,15.99988718657114,0.3705044250126874,0.0011249738976102895,16.0,82.0,0.0859326955842682,0.04976654948096931,0.0,7.22,0.0,4.499906161435208,0.31057230924622753,0.0007811135533702945,11.5,4.499906161435208,0.31057230924622753,0.0007811135533702945,4.5,37508861.86621608,1354960.257918031 
 12/20  18:00:00,-12.0125,11.0,5.0,11.0,5.0,20.0,20.330656601831326,-3.3408345545603844,22.203239874950775,-3.1302702776098377,22.203089114266746,-6.764070040890939,22.20477004381379,-3.028523027116268,22.203917770663622,-7.250953842593149,22.68795089010461,1.013176497916815,20.330656601831326,19.377782701667275,2242.063053912144,0.0,22.203239874950775,17.584692816093472,984.819505649555,0.0,22.203089114266746,12.89106107106618,469.7748955619124,0.0,22.20477004381379,17.734170013578368,1276.4233711478869,0.0,22.203917770663622,12.357116807702997,452.54266484941337,0.0,22.68795089010461,23.848691878340674,0.0,528.4974892956093,0.0,13040.476380029806,0.0,0.0,1472.4412430918148,882.91443941391,1736.9777405908735,908.6985533806551,0.0,5160.300237175001,2951.466856304499,0.0,0.0,0.0,0.0,13040.476380029806,16300.595475037255,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.51554808124027,0.18889801838174888,7.430876841832258,0.0,7.079813589386199,0.0011206526691801455,-14.159088033110246,15.999986821215519,0.3705044250126874,0.0011206526691801455,16.0,82.0,0.09806479216670799,0.05033159268461283,0.0,7.22,0.0,4.499273783489391,0.31057230924622753,0.00077420317993359,11.5,4.499273783489391,0.31057230924622753,0.00077420317993359,4.5,37532207.65271966,1354960.257918031 
 12/20  19:00:00,-12.575,5.5,2.5,5.5,2.5,10.0,19.732827982567635,-4.042722529013884,22.20624193555214,-5.021836628236737,22.20273572702808,-8.6780164595553,22.20585127192593,-4.75488977550773,22.202389811015635,-9.152236561868467,22.210412658087332,-0.7062473764367974,19.732827982567635,18.960277797115015,1829.195860308603,0.0,22.20624193555214,15.0157881309793,2130.241944855995,0.0,22.20273572702808,10.937808554829957,896.4106462086123,0.0,22.20585127192593,15.359961263396263,2203.3912553020505,0.0,22.202389811015635,10.4892578989296,888.9994022151902,0.0,22.210412658087332,21.546668901893955,684.1262102221074,61.841656397392654,0.0,17295.610338809456,0.0,0.0,2615.3689193524524,1309.0596623660947,2661.8568310944684,1344.6124179267,1107.317359636714,5335.98216625839,2984.3970198814122,0.0,0.0,0.0,0.0,17295.610338809456,21619.51292351182,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,66.30763961670247,0.2634472514476691,7.430876841832258,0.0,6.9913059425772355,0.001107445033158005,-14.295638047845687,15.999967598480218,0.3705044250126874,0.001107445033158005,16.0,82.0,0.10630774850775382,0.051734288757032496,0.0,7.22,0.0,4.498886532619345,0.31057230924622753,0.0007751439483151285,11.5,4.498886532619345,0.31057230924622753,0.0007751439483151285,4.5,23202273.410111923,1354960.257918031 
 12/20  20:00:00,-12.1125,0.0,0.0,0.0,0.0,0.0,19.05385531107426,-7.158810482595364,22.20455293978611,-9.763793708362819,22.20139248695034,-12.87388114824582,22.2038911151082,-9.454251959190126,22.20099949937365,-13.182128117209619,22.20338838617139,-5.324644753652415,19.05385531107426,15.194674674035106,1477.6574315048747,0.0,22.20455293978611,10.006126883372762,2965.916635381079,0.0,22.20139248695034,7.550434662108406,1242.8525518128354,0.0,22.2038911151082,10.284236278584247,2949.367909974315,0.0,22.20099949937365,7.337204103456965,1239.3759380944357,0.0,22.20338838617139,14.722573283638468,2002.4571531950824,0.0,0.0,20881.236281316225,0.0,0.0,3452.2404267728048,1655.8819606594768,3409.2095190923055,1695.3140888153443,2483.4799928837524,5191.98178982182,3022.519648660317,0.0,0.0,0.0,0.0,20881.236281316225,26101.54535164528,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,69.02023785010161,0.3842667962908861,7.430876841832258,0.0,6.8879925472234635,0.0010424367065808952,-14.964889284145007,15.999937659985804,0.3705044250126874,0.0010424367065808952,16.0,82.0,0.09958240284766279,0.05341386697008684,0.0,7.22,0.0,4.499893069376057,0.31057230924622753,0.0007990041613761881,11.5,4.499893069376057,0.31057230924622753,0.0007990041613761881,4.5,12516252.654057859,1354960.257918031 
 12/20  21:00:00,-10.2625,0.0,0.0,0.0,0.0,0.0,18.033902697110236,-10.530798983472916,18.448196422720038,-11.748180441475581,18.74260032067936,-12.593210780919769,18.447933396924086,-11.576413573137836,18.743341343775118,-12.548443430940237,19.988504091713274,-8.549980870964566,18.033902697110236,11.983719059447699,716.8443566709445,0.0,18.448196422720038,10.494615755364093,31.486554669578567,13.420860205334975,18.74260032067936,9.577985009318715,10.290908823546658,14.711859425258217,18.447933396924086,10.655614734317576,30.046036887495486,12.923163394193809,18.743341343775118,9.620466931221985,11.126845742987086,16.059401535214878,19.988504091713274,12.63926193843433,0.0,103.26527314155675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,69.49853124830305,0.0,7.430876841832257,0.0,17.668291379542538,0.0015734207922488358,-10.458259351560919,18.676316678550936,0.3705044250126874,0.0015734207922488358,16.0,82.00000000000001,0.0,0.0,0.0,7.219999999999999,0.0,-10.2625,0.00621144618492455,0.0009590973771694887,11.5,-10.2625,0.00621144618492455,0.0009590973771694887,4.5,7114960.257918031,1354960.257918031 
 12/20  22:00:00,-7.7125,0.0,0.0,0.0,0.0,0.0,16.827224867869703,-11.219145504889312,17.03303436439201,-11.628806691079518,17.38335685622122,-11.515511083117445,17.03274382696664,-11.590029123226682,17.389807420468784,-11.462685701475259,18.88519085931744,-10.211645976116701,16.827224867869703,12.16302529271081,393.27525461605137,0.0,17.03303436439201,11.572706416251716,47.554566940983904,0.0,17.38335685622122,11.436346234041743,16.70768321385279,0.0,17.03274382696664,11.61292031417182,45.042539338726215,0.0,17.389807420468784,11.485610702255961,17.961559745605143,0.0,18.88519085931744,11.691161115502219,0.0,98.45216124214787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,69.49853124830305,0.0,7.430876841832258,0.0,16.6253222542517,0.001475655490473133,-11.180358881303018,17.63352935699725,0.3705044250126874,0.001475655490473133,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-7.7125,0.00621144618492455,0.0013934465174998151,11.5,-7.7125,0.00621144618492455,0.0013934465174998151,4.5,3064960.257918031,1354960.257918031 
 12/20  23:00:00,-6.012499999999999,0.0,0.0,0.0,0.0,0.0,16.04799854054455,-11.182985757278429,16.718869007555007,-11.239637534696929,16.906591518142122,-11.177193686785051,16.720130898209636,-11.234299068997249,16.908228882125442,-11.171271749955046,18.552843405664607,-10.679740134484737,16.04799854054455,12.823981396646637,523.6688493571012,0.0,16.718869007555007,12.223911141200396,103.91153637853279,0.0,16.906591518142122,12.147153927338245,0.8495032764848247,4.4753333743525445,16.720130898209636,12.228779965714153,94.96787121584458,0.0,16.908228882125442,12.152282867748388,0.8713550100365524,4.993074921584764,18.552843405664607,11.44701096729619,0.0,133.73876601321467,0.0,48.190066599812,0.0,0.0,93.34508545004638,0.0,85.05896251721546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.190066599812,60.237583249764995,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,68.60882495346124,0.0008154515195287259,7.430876841832258,0.0,15.844095153291027,0.0014730368555740114,-11.211359312857658,16.85230712687157,0.3705044250126874,0.0014730368555740114,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-6.012499999999999,0.00621144618492455,0.0015894868145890331,11.5,-6.012499999999999,0.00621144618492455,0.0015894868145890331,4.5,3065726.4565753522,1354960.257918031 
 12/20  24:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,15.517617328013117,-11.016846471618914,16.69988465021162,-10.923942711495844,16.702133470028933,-10.933252825242242,16.699965102157954,-10.921092422396661,16.70202858057437,-10.936998359388939,18.284722496630124,-10.655435561734796,15.517617328013117,13.464864632118767,648.1581163392304,0.0,16.69988465021162,12.58982997950089,292.14991946466006,0.0,16.702133470028933,12.577359708452022,41.9640217699274,0.23050884143788153,16.699965102157954,12.592975563610132,275.9566568331186,0.0,16.70202858057437,12.573207286823687,41.48429874217368,0.03184255839136085,18.284722496630124,11.66713834225272,0.0,157.50752875316346,0.0,338.6339676280752,0.0,0.0,325.2545662921859,69.80128011176868,307.30284134106057,72.41708650142917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,338.6339676280752,423.29245953509394,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.47834683815897,0.0038108371279839725,7.430876841832258,0.0,15.27376183577178,0.0014992230186533242,-11.026400523406766,16.2819251023905,0.3705044250126874,0.0014992230186533242,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-5.6,0.00621144618492455,0.0018101631060827685,11.5,-5.6,0.00621144618492455,0.0018101631060827685,4.5,3068526.8232428376,1354960.257918031 
 12/21  01:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,15.17437631035098,-10.65632049632141,16.69985646602768,-10.426156311899184,16.700611649937578,-10.516175441862497,16.700212765188514,-10.418273378981807,16.69987041932159,-10.530317871711887,18.293294480588436,-10.21978253277593,15.17437631035098,14.216307582444552,767.8165440869084,0.0,16.69985646602768,13.161702433683955,209.55421232156635,0.0,16.700611649937578,13.055737699257332,25.86387876425829,0.0,16.700212765188514,13.170672133962317,189.024646130245,0.0,16.69987041932159,13.039883801017371,25.35778995924153,0.0,18.293294480588436,12.12201537428501,0.0,179.97213378976085,0.0,409.08079565165065,0.0,0.0,264.58042880771995,72.325462516173,241.14504848161766,76.57288331096423,0.0,0.0,37.37248671334298,0.0,0.0,0.0,0.0,409.08079565165065,511.3509945645633,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,52.54308641720896,0.0033080979484784658,7.430876841832258,0.0,14.896904286257605,0.001544326749807924,-10.714580142119786,16.005078502617422,0.3705044250126874,0.001544326749807924,16.0,82.00000000000001,0.0,0.0001912123295849994,0.0,7.22,0.0,-5.6,0.00621144618492455,0.0020192791463356317,11.5,-5.6,0.00621144618492455,0.0020192791463356317,4.5,6308043.341934696,1354960.257918031 
 12/21  02:00:00,-5.225,0.0,0.0,0.0,0.0,0.0,14.941549028025833,-10.194780902863588,16.699680111825987,-9.94088056124604,16.699826129548708,-10.05891748695634,16.70014914653708,-9.929548214351238,16.69970940891437,-10.07409308349777,18.298035952557676,-9.73591178240205,14.941549028025833,15.036306318759767,857.7595986018457,0.0,16.699680111825987,13.742346087127018,208.59018321104264,0.0,16.699826129548708,13.598920199413676,31.396282318870306,0.0,16.70014914653708,13.755773303722163,186.93588207206955,0.0,16.69970940891437,13.580699563394122,31.340769019673246,0.0,18.298035952557676,12.650720425530206,0.0,180.77650346922104,0.0,597.4248266355589,0.0,0.0,264.0189526359178,78.15763993236683,239.44571765317474,82.93271520721927,0.0,0.0,126.3408087215461,0.0,0.0,0.0,0.0,597.4248266355589,746.7810332944487,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,46.680720316650444,0.004036038010619269,7.430876841832258,0.0,14.653597875390174,0.0016122807069397364,-10.24825476342569,15.999894007149038,0.3705044250126874,0.0016122807069397364,16.0,82.00000000000001,0.0,0.0007037588468327431,0.0,7.22,0.0,-5.225,0.00621144618492455,0.0021736212460790475,11.5,-5.225,0.00621144618492455,0.0021736212460790475,4.5,6308711.811294841,1354960.257918031 
 12/21  03:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,14.77734813175663,-9.67839451501704,16.69995586618236,-9.412501346080084,16.69997528575299,-9.545542473958427,16.699902487761648,-9.39922487651135,16.69985554332701,-9.562073270361292,18.27914962757697,-9.197128405005198,14.77734813175663,15.908890714771319,917.4422158677567,0.0,16.69995586618236,14.400306705129575,193.32932965457758,0.0,16.69997528575299,14.23184513635198,28.740454128046736,0.0,16.699902487761648,14.417264868287136,171.9781295294702,0.0,16.69985554332701,14.211154334478703,28.6874443290626,0.0,18.27914962757697,13.283571013449508,0.0,179.31500773836495,0.0,817.8216821447784,0.0,0.0,248.78316915274374,75.51544293281395,224.4725688706983,80.29422071988951,0.0,0.0,188.9752432304996,0.0,0.0,0.0,0.0,817.8216821447784,1022.2771026809728,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,44.49735738964424,0.005217292091846705,7.430876841832258,0.0,14.486108250103076,0.0016867383062368095,-9.745500344758764,15.999934131000327,0.3705044250126874,0.0016867383062368095,16.0,82.00000000000001,0.0,0.001103351866002283,0.0,7.22,0.0,-4.625,0.00621144618492455,0.002268743792850218,11.5,-4.625,0.00621144618492455,0.002268743792850218,4.5,6309805.394722769,1354960.257918031 
 12/21  04:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,14.674241868415352,-9.179262564502377,16.700139511517516,-8.957363548133237,16.700132898946226,-9.081933576098368,16.699722115375284,-8.944112720396571,16.700095743339013,-9.09620275227139,18.322901713494097,-8.744082530814556,14.674241868415352,16.73684085279352,957.5420480825619,0.0,16.700139511517516,14.989769942719493,121.80342025532451,0.0,16.700132898946226,14.82621221214172,5.485782385675122,5.090878471507153,16.699722115375284,15.007669557190654,100.95587566193967,0.0,16.700095743339013,14.807619545764524,5.473471112523896,5.071461101069133,18.322901713494097,13.785797606933862,0.0,182.78150069899812,0.0,795.0001961888651,0.0,0.0,177.28318922855465,47.18651334732084,153.4478612508148,52.033031207772545,0.0,0.0,230.84453522545238,0.0,0.0,0.0,0.0,795.0001961888651,993.7502452360814,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,46.361719026784925,0.005332494356171071,7.430876841832258,0.0,14.374248131327189,0.0017649066178430602,-9.234480186988469,15.999952282609044,0.3705044250126874,0.0017649066178430602,16.0,82.00000000000001,0.0,0.0013839323565021915,0.0,7.22,0.0,-4.4,0.00621144618492455,0.0023331231638326552,11.5,-4.4,0.00621144618492455,0.0023331231638326552,4.5,6309916.323199133,1354960.257918031 
 12/21  05:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,14.620105361048966,-8.770387357074611,16.699850656192677,-8.581637699020028,16.700003152647664,-8.684055013068432,16.700012409659074,-8.57000286972503,16.699673301478043,-8.695118038096986,18.403966836610117,-8.386122234114296,14.620105361048966,17.41087493755634,984.8089749990925,0.0,16.699850656192677,15.493542454625796,48.47327807480275,0.0,16.700003152647664,15.354657436582237,0.0,28.779343136403952,16.700012409659074,15.509215647306005,30.36151129093355,0.0,16.699673301478043,15.340061235906663,0.0,28.892559757807987,18.403966836610117,14.15383488988303,0.0,189.297115185956,0.0,661.0788571439355,0.0,0.0,104.0578707476852,18.107900542589633,82.9963574392728,22.822278241215965,0.0,0.0,252.00955207052766,0.0,0.0,0.0,0.0,661.0788571439355,826.3485714299195,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,50.42582235464346,0.005004479273058051,7.430876841832258,0.0,14.31633027332753,0.0018342650603829136,-8.805281910850471,15.998484597745314,0.3705044250126874,0.0018342650603829136,16.0,82.00000000000001,0.0,0.0015294413504403541,0.0,7.22,0.0,-4.0875,0.00621144618492455,0.002429028413137952,11.5,-4.0875,0.00621144618492455,0.002429028413137952,4.5,6309619.969899222,1354960.257918031 
 12/21  06:00:00,-3.2124999999999995,0.0,0.0,0.0,0.0,0.0,14.59458868186546,-8.397140524214002,16.700027085864242,-8.201390022508628,16.70922970208685,-8.295930309893928,16.700320898832057,-8.1907737121057,16.704923013361338,-8.30670111246148,18.446383984093373,-8.01928744303916,14.59458868186546,18.02067944828746,998.6268046738219,0.0,16.700027085864242,16.018825930938533,2.9105285096291027,17.4721791863322,16.70922970208685,15.877326592462953,0.0,46.72867970468445,16.700320898832057,16.033416807233593,0.0,29.780628521357983,16.704923013361338,15.866721583686406,0.0,49.294028808330836,18.446383984093373,14.577224967079747,0.0,192.5516482357183,0.0,513.2849885106297,0.0,0.0,40.9397060404757,0.6914778786035529,22.78555099243185,2.7154582875694606,0.0,0.0,258.8809031928913,0.0,0.0,0.0,0.0,513.2849885106297,641.6062356382869,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,54.96957122726633,0.004530625211005468,7.430876841832258,0.0,14.299477955554893,0.0018984893804855274,-8.426271265269657,15.999825436185642,0.3705044250126874,0.0018984893804855274,16.0,82.00000000000001,0.0,0.0015772768976665236,0.0,7.22,0.0,-3.2124999999999995,0.00621144618492455,0.0025630958855131242,11.5,-3.2124999999999995,0.00621144618492455,0.0025630958855131242,4.5,6309187.697599747,1354960.257918031 
 12/21  07:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,14.59893182865299,-7.98954827113375,16.700183333447182,-7.763936995207882,16.735921865206457,-7.866091231840974,16.70532748433705,-7.753016426196568,16.72487609852084,-7.87845811668452,18.449629393507184,-7.580585672678283,14.59893182865299,18.670351408665354,1002.1605458902457,0.0,16.700183333447182,16.643457528177763,0.0,43.56898817429209,16.735921865206457,16.458148753448935,0.0,49.15496322320354,16.70532748433705,16.653862194486397,0.0,52.887162587788225,16.72487609852084,16.451919187607835,0.0,53.426601006737826,18.449629393507184,15.143784865931504,0.0,192.7673788424192,0.0,405.14150285618837,0.0,0.0,11.886907893773943,0.0,0.0,0.0,0.0,0.0,255.63413911377978,0.0,0.0,0.0,0.0,405.14150285618837,506.4268785702353,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.00310973663153,0.004208436963619316,7.430876841832258,0.0,14.309220088617826,0.00196751098070289,-8.024253476825548,16.000662235754216,0.3705044250126874,0.00196751098070289,16.0,82.00000000000001,0.0,0.0015546822438196732,0.0,7.22,0.0,-2.425,0.00621144618492455,0.0027045286905946027,11.5,-2.425,0.00621144618492455,0.0027045286905946027,4.5,6308895.120779358,1354960.257918031 
 12/21  08:00:00,-1.5125000000000002,0.0,0.0,0.0,0.0,0.0,14.638561797248137,-7.513870127424585,16.758042864321908,-7.2673791118163,16.82554375132705,-7.384364937683787,16.785790093034667,-7.255230004156988,16.796858193101784,-7.3987272886683275,18.46008872938065,-7.070653440323461,14.638561797248137,19.412052449958757,998.9032717346809,0.0,16.758042864321908,17.315027110196503,0.0,60.04137292077502,16.82554375132705,17.06618593789565,0.0,55.14524028656609,16.785790093034667,17.302697522573084,0.0,58.92458529121376,16.796858193101784,17.076075683085687,0.0,58.734999711581224,18.46008872938065,15.820111049758863,0.0,193.6110754751844,0.0,324.08636327512215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.6269556330552,0.0,0.0,0.0,0.0,324.08636327512215,405.10795409390266,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.68637400332814,0.0038081505350596374,7.430876841832258,0.0,14.352452135979675,0.002048176390964878,-7.5583323451169,16.00081011664361,0.3705044250126874,0.002048176390964878,16.0,82.00000000000001,0.0,0.0014440623312279247,0.0,7.22,0.0,-1.5125000000000002,0.00621144618492455,0.002853128102120921,11.5,-1.5125000000000002,0.00621144618492455,0.002853128102120921,4.5,6308525.937333331,1354960.257918031 
 12/21  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,14.751781972160458,-7.02867447250157,16.914948148480008,-6.779634876404554,17.089479917220235,-6.900791009919393,16.996665695749552,-6.766778171008121,16.98269424600445,-6.915260884431772,18.49908984081653,-6.573065816563314,14.751781972160458,20.100699902702168,1014.8864388205482,0.0,16.914948148480008,17.88462280668918,0.0,72.56164407860206,17.089479917220235,17.502741625964823,0.0,72.86160802102916,16.996665695749552,17.811833661695573,0.0,74.82999209679684,16.98269424600445,17.599707569296285,0.0,72.5208174877771,18.49908984081653,16.476895862762962,0.0,196.78219767698653,0.0,244.19459854531243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.8726942701731,0.0,0.0,0.0,0.0,244.19459854531243,305.2432481816406,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.24234817067386,0.0031049226351483484,7.430876841832258,0.0,14.450209640572456,0.0021372427915746913,-7.0735238671703495,15.999963942328826,0.3705044250126874,0.0021372427915746913,16.0,82.00000000000001,0.0,0.0011954690249622673,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0029805911971047816,11.5,-1.1,0.00621144618492455,0.0029805911971047816,4.5,6307869.958474486,1354960.257918031 
 12/21  10:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,14.951179430524974,-6.531792240859909,17.13547632651037,-6.293722210336464,17.445172406393993,-6.416365934127353,17.274546536901127,-6.280520754650845,17.233842672103876,-6.430948337020446,18.54383701283873,-6.0826255681727694,14.951179430524974,20.716544611272166,1015.8562164005825,0.0,17.13547632651037,18.392774157912626,0.0,90.06492761290446,17.445172406393993,17.845778303840348,0.0,96.66422725934211,17.274546536901127,18.252283288784483,0.0,95.70823425094352,17.233842672103876,18.063252566228115,0.0,91.06890126336185,18.54383701283873,17.141110835351327,0.0,200.34040064328872,0.0,133.844794367796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.25571119845208,0.0,0.0,0.0,0.0,133.844794367796,167.30599295974503,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.730502518830434,0.001749937592671572,7.430876841832258,0.0,14.62868753673547,0.002229731959705144,-6.583433633916963,15.999979450337246,0.3705044250126874,0.002229731959705144,16.0,82.00000000000001,0.0,0.0007658505079092023,0.0,7.22,0.0,-0.7875000000000001,0.00621144618492455,0.0030307783164008053,11.5,-0.7875000000000001,0.00621144618492455,0.0030307783164008053,4.5,6306600.635400044,1354960.257918031 
 12/21  11:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.256679264603626,-6.075656737812646,17.49246761261019,-5.856766749330285,17.91126890736186,-5.969267802421329,17.645533351935402,-5.844175879683297,17.567343604228867,-5.98221608081176,18.664095169639772,-5.652060948058609,15.256679264603626,21.128643432183715,1018.3789093482105,0.0,17.49246761261019,18.671984946100785,0.0,117.61334789157007,17.91126890736186,18.010111947094998,0.0,127.19750178830361,17.645533351935402,18.512471083164055,0.0,122.8413793291993,17.567343604228867,18.384385969706635,0.0,114.97101304263401,18.664095169639772,17.654141489471716,0.0,209.06500171107353,0.0,18.577698205167987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.76207750824638,0.0,0.0,0.0,0.0,18.577698205167987,23.222122756459985,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.349492754592895,0.00023955473632761014,7.430876841832258,0.0,14.90761169252171,0.0023232763554550703,-6.112084353662075,16.009894992329585,0.3705044250126874,0.0023232763554550703,16.0,82.00000000000001,0.0,0.00018321424808108962,0.0,7.22,0.0,-0.6,0.00621144618492455,0.0032004236707853318,11.5,-0.6,0.00621144618492455,0.0032004236707853318,4.5,6305184.783082442,1354960.257918031 
 12/21  12:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,15.592318845546863,-5.645120446187894,17.70187396649946,-5.442147251842465,18.075248145320025,-5.546310243011936,17.875178308789454,-5.430283144880226,17.79452512324639,-5.558267616396437,18.816223408934597,-5.24567884852755,15.592318845546863,21.458591659387885,982.2474395930738,0.0,17.70187396649946,19.09513272840726,0.0,114.9982581828454,18.075248145320025,18.485686292599556,0.0,121.95753177638471,17.875178308789454,18.906938925621716,0.0,121.88772871777792,17.79452512324639,18.795717078008355,0.0,113.85115547933867,18.816223408934597,18.10717421204055,0.0,201.9711353131848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.246029501512378,0.0024129225999546173,-5.678130329952194,16.252496204010942,0.3705044250126874,0.0024129225999546173,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.003307379098693407,11.5,-0.225,0.00621144618492455,0.003307379098693407,4.5,6304960.257918031,1354960.257918031 
 12/21  13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.902649795166795,-5.24982423242846,17.869347859218113,-5.054277667964488,18.174312121701583,-5.151302062264442,18.01610730684674,-5.043206319513942,17.95804433993389,-5.1624977668459024,18.89176759600373,-4.868895175803733,15.902649795166795,21.761814617884724,920.308505219836,0.0,17.869347859218113,19.53287925824887,0.0,103.11234489979893,18.174312121701583,19.003591707023524,0.0,107.3605484130469,18.01610730684674,19.371745875651165,0.0,108.64293798739766,17.95804433993389,19.245166477847164,0.0,102.5000576533647,18.89176759600373,18.61222685990839,0.0,182.93942739067575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.563666566819318,0.002497907594399057,-5.283542536783627,16.569975758334586,0.3705044250126874,0.002497907594399057,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.003313300779042589,11.5,0.0,0.00621144618492455,0.003313300779042589,4.5,6304960.257918031,1354960.257918031 
 12/21  14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.145850620430245,-4.857473761559816,17.95322219973503,-4.649808882059764,18.169047866852303,-4.750272534093963,18.04661840096834,-4.638808946162234,18.026086645301987,-4.762355447875946,18.934731967501975,-4.4687379312235365,16.145850620430245,22.157531514015798,852.8210588668742,0.0,17.95322219973503,20.112981561261964,0.0,89.23688301275007,18.169047866852303,19.672897578256784,0.0,89.6967970361232,18.04661840096834,20.014097215510198,0.0,91.49906486504625,18.026086645301987,19.82977448447309,0.0,88.41996452796036,18.934731967501975,19.20660490109423,0.0,165.9519902507759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.822741446636513,0.002584999360214118,-4.896484524918465,16.828889274295342,0.3705044250126874,0.002584999360214118,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034148032566202694,11.5,0.0,0.00621144618492455,0.0034148032566202694,4.5,6304960.257918031,1354960.257918031 
 12/21  15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.301362238414008,-4.455235489094848,18.018615760621124,-4.288364715594078,18.141424125451447,-4.385970057124833,18.05634732282006,-4.277531092738017,18.070698123276877,-4.397003261773644,19.051266609057855,-4.110150948963822,16.301362238414008,22.70432179610634,807.5492969891006,0.0,18.018615760621124,20.65581962385559,0.0,80.61374325333219,18.141424125451447,20.32774552599721,0.0,76.20063167357591,18.05634732282006,20.62595496447236,0.0,79.15335351504166,18.070698123276877,20.399017149320976,0.0,78.8613568021272,19.051266609057855,19.657030290665716,0.0,161.4341745859578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.997122476711974,0.002677159249489388,-4.4918754227945,17.003099606149597,0.3705044250126874,0.002677159249489388,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034749913764652715,11.5,0.0,0.00621144618492455,0.0034749913764652715,4.5,6304960.257918031,1354960.257918031 
 12/21  16:00:00,0.375,0.0,0.0,0.0,0.0,0.0,16.378097760054615,-4.151856311982261,17.99461491511185,-4.014159822017909,18.040407813779463,-4.083633951251602,17.971921788229224,-4.005552989156943,18.028184086933592,-4.090472844069497,19.131456123381348,-3.8601925632134964,16.378097760054615,23.183865327572867,783.1242286604274,0.0,17.99461491511185,21.1751274456415,0.0,70.66224427781395,18.040407813779463,20.99048371850155,0.0,62.6542670227164,17.971921788229224,21.221183582473266,0.0,65.19089089442855,18.028184086933592,20.994215181221616,0.0,68.23469066180479,19.131456123381348,19.978531431964008,0.0,159.7748438739141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,16.098729589197553,0.002753906149200885,-4.160714031024545,17.10456461141436,0.3705044250126874,0.002753906149200885,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0035719452061963074,11.5,0.375,0.00621144618492455,0.0035719452061963074,4.5,6304960.257918031,1354960.257918031 
 12/21  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.358141819348464,-3.834650995591712,17.825582625878383,-3.6772069122123696,17.854179752796256,-3.751496415335224,17.783431116775418,-3.6689739383582687,17.861804643759235,-3.7603402646761506,19.103616676693512,-3.531780214197711,16.358141819348464,23.847079854389335,740.934860087096,0.0,17.825582625878383,22.022177768926202,0.0,56.60244155511731,17.854179752796256,21.8443525468033,0.0,49.647007826954336,17.783431116775418,22.0957948424336,0.0,50.4174966757289,17.861804643759235,21.81763918108839,0.0,55.34780165359268,19.103616676693512,20.57744152813257,0.0,156.95860321453716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,16.10702262786797,0.002823724012461212,-3.859509364139279,17.11272840932569,0.3705044250126874,0.002823724012461212,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0036283427313228344,11.5,0.6,0.00621144618492455,0.0036283427313228344,4.5,6304960.257918031,1354960.257918031 
 12/21  18:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.27348852043966,-3.5318432533253326,17.681141395633098,-3.4019458191733616,17.73531818657837,-3.472926947488921,17.67549288101898,-3.3939552174167407,17.73027737045393,-3.480778131708905,19.09481520327529,-3.262572538072514,16.27348852043966,24.598259523797182,725.985494578817,0.0,17.681141395633098,22.74571452326452,0.0,51.00191971766759,17.73531818657837,22.532668805340492,0.0,46.637303797498305,17.67549288101898,22.769129173583302,0.0,47.859310159009,17.73027737045393,22.5249051866202,0.0,51.09077442779437,19.09481520327529,21.061813569086148,0.0,162.10616076073444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,16.033341883930095,0.0028991231558027804,-3.552578153078783,17.03890812948015,0.3705044250126874,0.0028991231558027804,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.003629274324132904,11.5,0.6,0.00621144618492455,0.003629274324132904,4.5,6304960.257918031,1354960.257918031 
 12/21  19:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.182404651605786,-3.287038213114574,17.63705239039369,-3.182567177019089,17.68594514270304,-3.2383858564463974,17.644781033681525,-3.175808694439821,17.67645477482003,-3.244054071622934,19.115426429154112,-3.059272818647947,16.182404651605786,25.25827669457165,744.2545199743802,0.0,17.63705239039369,23.2350478339883,0.0,54.76689950925925,17.68594514270304,23.054777149083662,0.0,49.459034349574836,17.644781033681525,23.236934850328556,0.0,52.429394848490915,17.67645477482003,23.05756656090417,0.0,53.87565565895295,19.115426429154112,21.398289348433867,0.0,170.95749826587405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.94203861471615,0.0029645346713563863,-3.294130258022059,16.947483838985107,0.3705044250126874,0.0029645346713563863,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0037076190366931378,11.5,0.6,0.00621144618492455,0.0037076190366931378,4.5,6304960.257918031,1354960.257918031 
 12/21  20:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.105788444829635,-3.0711271132434916,17.593302773666448,-2.968481791787828,17.637931754232422,-3.015453245860242,17.608498235579965,-2.9627670809162776,17.625810062586616,-3.0204670692135007,19.10228730943857,-2.8603969642323515,16.105788444829635,25.84832424267731,763.1711897195758,0.0,17.593302773666448,23.72352395892296,0.0,57.543767203733694,17.637931754232422,23.56343098252607,0.0,51.51573576510907,17.608498235579965,23.71217199999863,0.0,55.619786556218,17.625810062586616,23.57150659782214,0.0,55.95064889630862,19.10228730943857,21.77759786726792,0.0,176.1390392880915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.863499505052149,0.0030200108207145697,-3.0752586677199085,16.86884211292941,0.3705044250126874,0.0030200108207145697,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.003753793128940132,11.5,0.6,0.00621144618492455,0.003753793128940132,4.5,6304960.257918031,1354960.257918031 
 12/21  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.033799188206128,-2.8501683378075224,17.526555901987514,-2.741045480067705,17.57321053661469,-2.7914169408074683,17.545924128353995,-2.7353833280026625,17.559817783556987,-2.7973259897617213,19.045976819953196,-2.6380228566220394,16.033799188206128,26.454985622462214,766.1211883121262,0.0,17.526555901987514,24.28378003538679,0.0,57.94223388770234,17.57321053661469,24.110045013931337,0.0,51.98772424277257,17.545924128353995,24.265638656046285,0.0,56.31094753552833,17.559817783556987,24.118452200468877,0.0,56.37740124638168,19.045976819953196,22.26652516200724,0.0,177.37016108836713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.791916544498216,0.003075028364283143,-2.861865701302948,16.797157405310465,0.3705044250126874,0.003075028364283143,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.003753793128940132,11.5,0.6,0.00621144618492455,0.003753793128940132,4.5,6304960.257918031,1354960.257918031 
 12/21  22:00:00,0.6,0.0,0.0,0.0,0.0,0.0,15.972994527180278,-2.625488382774843,17.511756557851786,-2.534661457644903,17.55267137741208,-2.5837963553368923,17.533029290170095,-2.5290815464458847,17.538116981434605,-2.589230063903316,19.043764246390783,-2.4353959491325092,15.972994527180278,27.06408562797212,776.5591258450991,0.0,17.511756557851786,24.731101558913274,0.0,61.86592112021236,17.55267137741208,24.56582015839929,0.0,54.91224891002258,17.533029290170095,24.709466112210073,0.0,60.16892824420262,17.538116981434605,24.577196950143247,0.0,59.518571725633194,19.043764246390783,22.651187310330826,0.0,182.27096195603986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.727910069197282,0.003132015678407275,-2.6368553978018534,16.733045561638736,0.3705044250126874,0.003132015678407275,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0037513840762861484,11.5,0.6,0.00621144618492455,0.0037513840762861484,4.5,6304960.257918031,1354960.257918031 
 12/21  23:00:00,0.225,0.0,0.0,0.0,0.0,0.0,15.92784412134841,-2.450543950385798,17.451480931099873,-2.384566855339304,17.495115856871244,-2.4225503688776078,17.47446929427763,-2.379919377027871,17.479976025888323,-2.426378650886729,18.99604815209049,-2.2984321158211096,15.92784412134841,27.543518463169196,786.0967285060663,0.0,17.451480931099873,25.140198874781298,0.0,61.16234001839672,17.495115856871244,24.99126301640493,0.0,54.50165733329402,17.47446929427763,25.113487209988868,0.0,59.631991348491226,17.479976025888323,25.00714595106713,0.0,59.022167887672595,18.99604815209049,22.981265481633564,0.0,182.57153031102717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.676631391308172,0.0031770083852351414,-2.4631165682082763,16.68168370835749,0.3705044250126874,0.0031770083852351414,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0035746832541687134,11.5,0.225,0.00621144618492455,0.0035746832541687134,4.5,6304960.257918031,1354960.257918031 
