Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/21  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.86640165729814,-2.3265358946386376,17.417748402417185,-2.2896482252015598,17.46247217504864,-2.3173432502876943,17.441397691461756,-2.2860861973346376,17.446981246367166,-2.3199460707770836,18.982717259468217,-2.220936012090105,15.86640165729814,27.94075378679884,779.5743752110768,0.0,17.417748402417185,25.394577976979093,0.0,63.45287426949443,17.46247217504864,25.26423116156739,0.0,56.50662608765799,17.441397691461756,25.364222082613473,0.0,61.850236732384985,17.446981246367166,25.283456638317517,0.0,61.20861557173504,18.982717259468217,23.149847181935375,0.0,186.46045213278308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.61417819952211,0.003211253054219082,-2.335853654753165,16.61916721991131,0.3705044250126874,0.003211253054219082,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034714256762908074,11.5,0.0,0.00621144618492455,0.0034714256762908074,4.5,6304960.257918031,1354960.257918031 
 12/22  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.829137756936262,-2.2560744477459416,17.440593652560118,-2.230528463819054,17.47257543819959,-2.244713200754411,17.464603412222786,-2.2283269955991667,17.455930277475577,-2.2457486492294096,19.024635643944983,-2.1815991312369585,15.829137756936262,28.173152090190936,813.2427202857266,0.0,17.440593652560118,25.48389551190434,0.0,68.59126066016285,17.47257543819959,25.402271303430144,0.0,59.98653870034627,17.464603412222786,25.449955165222576,0.0,66.74190809402677,17.455930277475577,25.42679228393643,0.0,64.96330558664721,19.024635643944983,23.165543060485135,0.0,193.06870753694642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.572420131521573,0.0032329232557650666,-2.2559476088129973,16.577369101482677,0.3705044250126874,0.0032329232557650666,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034714256762908074,11.5,0.0,0.00621144618492455,0.0034714256762908074,4.5,6304960.257918031,1354960.257918031 
 12/22  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.785909529246414,-2.1915454770145275,17.40968386016146,-2.1631835595577162,17.442322069411055,-2.176816597333614,17.433910608983606,-2.1614374301493355,17.425377786783166,-2.178337562468508,18.99453510783057,-2.1249073779273786,15.785909529246414,28.404242343245016,812.7635467339453,0.0,17.40968386016146,25.677957813220672,0.0,69.40286393865551,17.442322069411055,25.595836795683,0.0,60.71512137188944,17.433910608983606,25.64242108339055,0.0,67.52661978951863,17.425377786783166,25.619996498056025,0.0,65.74511267195345,18.99453510783057,23.319387254874684,0.0,193.94135047719107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.531357391663722,0.003249710659771909,-2.1944072249806856,16.53627533783543,0.3705044250126874,0.003249710659771909,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034714256762908074,11.5,0.0,0.00621144618492455,0.0034714256762908074,4.5,6304960.257918031,1354960.257918031 
 12/22  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.755408434258287,-2.125736666878513,17.41927750475491,-2.1024441287822473,17.445003619326815,-2.114197794935639,17.443475989650512,-2.100962487998833,17.42735718822769,-2.1154125092471032,19.01139045690421,-2.070903178170772,15.755408434258287,28.616888588836822,828.0411785132721,0.0,17.41927750475491,25.793144215592434,0.0,72.85104288126519,17.445003619326815,25.725947986724492,0.0,63.15989039296045,17.443475989650512,25.756924596257377,0.0,70.78894841707944,17.42735718822769,25.752033632903,0.0,68.39091824154877,19.01139045690421,23.40033533174349,0.0,197.94062988585966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.497613329844588,0.003266254301924948,-2.126415031640268,16.502500704522458,0.3705044250126874,0.003266254301924948,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034692011122453596,11.5,0.0,0.00621144618492455,0.0034692011122453596,4.5,6304960.257918031,1354960.257918031 
 12/22  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.73358990217221,-2.0716795787249342,17.425112397181795,-2.0510464039882503,17.446552867381577,-2.0610771725406516,17.44943274880356,-2.049792610702908,17.42838279522507,-2.062126810236728,19.02059930719408,-2.0247109241856682,15.73358990217221,28.786727541918307,836.7956844915852,0.0,17.425112397181795,25.894674117139612,0.0,75.17639744152615,17.446552867381577,25.837939305003474,0.0,64.83378804723327,17.44943274880356,25.857621228852835,0.0,72.99957907584451,17.42838279522507,25.86535129720002,0.0,70.19928621810772,19.02059930719408,23.477367612042286,0.0,200.51806393542284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.47423400651677,0.003280000963427181,-2.0718910465565603,16.479095979758924,0.3705044250126874,0.003280000963427181,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034678672861690194,11.5,0.0,0.00621144618492455,0.0034678672861690194,4.5,6304960.257918031,1354960.257918031 
 12/22  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.719640783071728,-2.0284706322836445,17.425066394148164,-2.009244181242474,17.443796392629135,-2.0178635845587616,17.449443310908478,-2.0081702491928937,17.425248886335048,-2.0187714981085128,19.021494174910714,-1.9868693006916642,15.719640783071728,28.91672414622621,844.1423005899605,0.0,17.425066394148164,25.98541278337529,0.0,76.36904897529143,17.443796392629135,25.935983366970902,0.0,65.657999054441,17.449443310908478,25.947746666932108,0.0,74.13295693683926,17.425248886335048,25.964427673863483,0.0,71.08085301614284,19.021494174910714,23.550440804680303,0.0,201.77868585446993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.459222693553691,0.003292119387341039,-2.0280128507926336,16.46406227512171,0.3705044250126874,0.003292119387341039,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034678672861690194,11.5,0.0,0.00621144618492455,0.0034678672861690194,4.5,6304960.257918031,1354960.257918031 
 12/22  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.706688856547286,-1.9872341710972061,17.422046194919055,-1.9688770034622562,17.43988157427903,-1.9773113641176634,17.446505737989654,-1.967873403784914,17.421120128353316,-1.9782457874783272,19.018820764531235,-1.9487847350055847,15.706688856547286,29.040638237436944,845.6269800022285,0.0,17.422046194919055,26.078182743487066,0.0,77.17208100742891,17.43988157427903,26.030457345784058,0.0,66.27528599702589,17.446505737989654,26.040091484360303,0.0,74.8994435204828,17.421120128353316,26.05930136347036,0.0,71.74616692668349,19.018820764531235,23.629430385397576,0.0,202.6057200756989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.446138771874901,0.0033034050879512116,-1.9872843535739098,16.45095750133174,0.3705044250126874,0.0033034050879512116,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034678672861690194,11.5,0.0,0.00621144618492455,0.0034678672861690194,4.5,6304960.257918031,1354960.257918031 
 12/22  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.701430950208653,-1.945747837848462,17.46097789141715,-1.9387402027337295,17.470776821860493,-1.9453570794717554,17.485104333628794,-1.9378947118191716,17.451419082375324,-1.9459714709038636,19.064372356584148,-1.9217000854741513,15.701430950208653,29.15128767372828,857.1282514996597,0.0,17.46097789141715,26.079699946344267,0.0,80.89772948544692,17.470776821860493,26.04915151268515,0.0,68.87862746303568,17.485104333628794,26.041822370046354,0.0,78.4014986361039,17.451419082375324,26.079688495766476,0.0,74.57479629100965,19.064372356584148,23.615740232385864,0.0,206.82866059833532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.438220246884075,0.003311936804434195,-1.9489526678102536,16.443023213199233,0.3705044250126874,0.003311936804434195,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0033677861864233063,11.5,0.0,0.00621144618492455,0.0033677861864233063,4.5,6304960.257918031,1354960.257918031 
 12/22  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.718419446312627,-1.9325846498293278,17.54404546468258,-1.9344748209457334,17.60530244034426,-1.9359463638227665,17.57984182530866,-1.9340876330928363,17.53066680936645,-1.9358601719153246,19.129578229687088,-1.9240371499431759,15.718419446312627,29.151625087738587,879.2441418051562,0.0,17.54404546468258,25.952535256249394,0.0,86.77031091414597,17.60530244034426,25.849383441332783,0.0,77.27988020504108,17.57984182530866,25.894837560069593,0.0,84.8390819254517,17.53066680936645,25.97147194023391,0.0,79.7574268450278,19.129578229687088,23.51529003066787,0.0,211.249364193889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.447398747745721,0.003315038448125137,-1.9332335996868018,16.452195983607616,0.3705044250126874,0.003315038448125137,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0033077885446326474,11.5,0.0,0.00621144618492455,0.0033077885446326474,4.5,6304960.257918031,1354960.257918031 
 12/22  09:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,15.776841736409654,-1.9252439640955359,17.678022691156432,-1.9267600202402593,17.77873653848592,-1.926543931974112,17.761983981926246,-1.9266542364109498,17.692006539814475,-1.9264530685662886,19.212119889903498,-1.921316082459573,15.776841736409654,29.060623823518,904.1589420836387,0.0,17.678022691156432,25.750742338203263,0.0,94.34243381210092,17.77873653848592,25.58847929622439,0.0,86.31002377003546,17.761983981926246,25.615141955549955,0.0,95.6313498928493,17.692006539814475,25.728771856112438,0.0,88.82760854447781,19.212119889903498,23.399936513192227,0.0,214.70823576948823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.486093968870204,0.0033148843385916293,-1.9261709123640554,16.490891489455706,0.3705044250126874,0.0033148843385916293,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0032989520188333645,11.5,-0.375,0.00621144618492455,0.0032989520188333645,4.5,6304960.257918031,1354960.257918031 
 12/22  10:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,15.933120536400327,-1.921314644833513,17.943861202272117,-1.9224534462332914,18.24894579100866,-1.9222721236884337,18.089434722516792,-1.9224265992026277,17.991606041801,-1.9222462738701431,19.280000451654203,-1.9194810283644337,15.933120536400327,28.78119334314192,942.5003641456274,0.0,17.943861202272117,25.332307285650746,0.0,105.4238927023942,18.24894579100866,24.85202668283295,0.0,109.35188528137951,18.089434722516792,25.101577706561727,0.0,110.75764859795976,17.991606041801,25.256829471812008,0.0,101.63658993453026,19.280000451654203,23.30471107091475,0.0,210.09081288467792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.612491806095989,0.003314778009464156,-1.9219845687071544,16.617289523128967,0.3705044250126874,0.003314778009464156,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.0033006142357596443,11.5,-0.225,0.00621144618492455,0.0033006142357596443,4.5,6304960.257918031,1354960.257918031 
 12/22  11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.18928282015662,-1.9147624980989497,18.14972445317898,-1.9160202540784959,18.547373708672254,-1.9157177169985364,18.32943785678714,-1.9160336316933455,18.2345249885534,-1.9156770567771102,19.297561803583868,-1.9146503846499594,16.18928282015662,28.329783641691613,931.3551000724449,0.0,18.14972445317898,25.01968954997933,0.0,103.03413476888454,18.547373708672254,24.40387162631196,0.0,113.54014885012276,18.32943785678714,24.738916784888236,0.0,111.06377659897225,18.2345249885534,24.887528013051785,0.0,102.15315179487521,19.297561803583868,23.288626236214625,0.0,192.8607506082564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.848424910571367,0.003314553062846679,-1.9151835744702197,16.853223043202885,0.3705044250126874,0.003314553062846679,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.003302295160704906,11.5,0.0,0.00621144618492455,0.003302295160704906,4.5,6304960.257918031,1354960.257918031 
 12/22  12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.49466413159728,-1.9197600190361093,18.37533789854117,-1.9209635832203025,18.782326070174406,-1.9204950337052673,18.549391891893464,-1.9210051571563012,18.472305147105438,-1.9204356506647104,19.366373569992934,-1.920681739144207,16.49466413159728,27.772339096082344,883.7783533641259,0.0,18.37533789854117,24.65789010499222,0.0,97.7335363096941,18.782326070174406,24.0381732943744,0.0,109.69594749496895,18.549391891893464,24.39016342895529,0.0,105.6198696344826,18.472305147105438,24.509453636932705,0.0,98.12028945541465,19.366373569992934,23.177465968537284,0.0,175.22616975067325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,16.14073488986119,0.003314089832697562,-1.9198912800839982,17.14553387833137,0.3705044250126874,0.003314089832697562,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0033031391503189787,11.5,0.0,0.00621144618492455,0.0033031391503189787,4.5,6304960.257918031,1354960.257918031 
 12/22  13:00:00,0.375,0.0,0.0,0.0,0.0,0.0,16.811436387740375,-1.9407758755932742,18.607575085806026,-1.9400955978582122,18.942910541390063,-1.9398009745888443,18.722369339658464,-1.9401317808683731,18.670661728410167,-1.939783264668892,19.443009487109457,-1.940173391856416,16.811436387740375,27.17087865219636,839.4879560908666,0.0,18.607575085806026,24.262556533093885,0.0,90.82097623075941,18.942910541390063,23.759539369227156,0.0,99.06439713206305,18.722369339658464,24.088684947774333,0.0,94.6172782335683,18.670661728410167,24.167497528163576,0.0,89.18196242939104,19.443009487109457,23.029586221912353,0.0,156.08604819810802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,16.459953983181418,0.0033139881193195624,-1.940056486924056,17.464753159571796,0.3705044250126874,0.0033139881193195624,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0033250937664941384,11.5,0.375,0.00621144618492455,0.0033250937664941384,4.5,6304960.257918031,1354960.257918031 
 12/22  14:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.080472912377694,-1.9413912182819524,18.771177802202693,-1.9451089465518798,18.959501647596973,-1.9453412906584664,18.78402626404067,-1.945100583269392,18.772691821364678,-1.945369100401209,19.502110871309533,-1.9450360509769862,17.080472912377694,26.70947632916837,772.3042883971455,0.0,18.771177802202693,24.0053336396151,0.0,81.1737533306873,18.959501647596973,23.72392411144091,0.0,81.07618834962977,18.78402626404067,23.985979482144607,0.0,77.81427369753874,18.772691821364678,24.002465709107234,0.0,75.65084203462226,19.502110871309533,22.93581102885091,0.0,138.2628031452619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,16.744948661962166,0.003313179910583745,-1.9444835684098862,17.749749331559464,0.3705044250126874,0.003313179910583745,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.003257953992538716,11.5,0.6,0.00621144618492455,0.003257953992538716,4.5,6304960.257918031,1354960.257918031 
 12/22  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.256925969157994,-1.9577252991239191,18.792823335613292,-1.968235796344987,18.858117472849106,-1.9655661452431743,18.724610410197805,-1.96844226779067,18.774361306216655,-1.9651152581713234,19.569878545990182,-1.9710554136432112,17.256925969157994,26.376575074651942,716.1752971919457,0.0,18.792823335613292,23.926495220651052,0.0,66.95349914206497,18.858117472849106,23.834414765447814,0.0,60.83876815958507,18.724610410197805,24.02841694458911,0.0,58.25324173170566,18.774361306216655,23.96037469088997,0.0,60.940495467544736,19.569878545990182,22.7897560046717,0.0,127.78291338502197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,16.94551764332082,0.003310016938371342,-1.9589045209670226,17.95032415671674,0.3705044250126874,0.003310016938371342,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0032127851474195754,11.5,0.6,0.00621144618492455,0.0032127851474195754,4.5,6304960.257918031,1354960.257918031 
 12/22  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.30797739203204,-1.9816783946840202,18.741016977789233,-1.9896760180162283,18.695579811309305,-1.9859900701352844,18.578137127419353,-1.9900394578455993,18.708725715574275,-1.985558419691848,19.623920962209574,-1.995044333871642,17.30797739203204,26.23884809772669,668.4195678777739,0.0,18.741016977789233,23.961165830445804,0.0,56.45882839141416,18.695579811309305,24.03685427260612,0.0,44.56751705012431,18.578137127419353,24.206013526803797,0.0,41.19575744349174,18.708725715574275,24.01788166169132,0.0,50.151690716362396,19.623920962209574,22.667897474844917,0.0,125.71412527206337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,17.025752513598036,0.0033046620957017,-1.9827519542617966,18.03056892056179,0.3705044250126874,0.0033046620957017,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0032140193591146224,11.5,0.6,0.00621144618492455,0.0032140193591146224,4.5,6304960.257918031,1354960.257918031 
 12/22  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.246104237350657,-1.9950631942382828,18.547725133554415,-2.0003855050095343,18.488297567902748,-1.9984875177651085,18.381757156612583,-2.000648082277323,18.531598750536986,-1.9983559012328227,19.65392943233607,-2.005268659098292,17.246104237350657,26.312373794213325,652.8112274018226,0.0,18.547725133554415,24.231865850543382,0.0,43.612229460674484,18.488297567902748,24.3256237272937,0.0,32.79616276733162,18.381757156612583,24.48423648798807,0.0,28.801545732147474,18.531598750536986,24.260111831303284,0.0,39.39224748610974,19.65392943233607,22.606315660362398,0.0,130.57738831691267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,16.99410488024023,0.0033005531224052404,-1.9975600463344614,17.998928879040058,0.3705044250126874,0.0033005531224052404,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0032140193591146224,11.5,0.6,0.00621144618492455,0.0032140193591146224,4.5,6304960.257918031,1354960.257918031 
 12/22  18:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.079506350432425,-2.0094250985513815,18.24765540964833,-2.023066577131683,18.275051368317474,-2.021090051465342,18.18014661358674,-2.023301951676001,18.289827141106013,-2.020829035758773,19.57316224831093,-2.028066493797786,17.079506350432425,26.559595129286613,634.4263380792061,0.0,18.24765540964833,24.64487002071593,0.0,31.23629488204506,18.275051368317474,24.606528417208516,0.0,28.178004680610798,18.18014661358674,24.749026718604146,0.0,24.492669149457186,18.289827141106013,24.584270842730323,0.0,32.18665214654817,19.57316224831093,22.67679363747528,0.0,135.59206655265763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,16.849755390143386,0.003295464135262392,-2.01592584361958,17.854588791651537,0.3705044250126874,0.003295464135262392,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0031118043694557144,11.5,0.6,0.00621144618492455,0.0031118043694557144,4.5,6304960.257918031,1354960.257918031 
 12/22  19:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.87819356604885,-2.0506546817405695,18.059656543289332,-2.066622753866734,18.11155425364694,-2.060230905648381,18.0323106181472,-2.067202561661613,18.115762953892762,-2.0593193872743756,19.481752122576186,-2.075924308129609,16.87819356604885,26.808229015025717,647.3103426798048,0.0,18.059656543289332,24.84698263947137,0.0,31.782770717469305,18.11155425364694,24.77927750855517,0.0,30.280875563121356,18.0323106181472,24.888519890524186,0.0,28.031628612056636,18.115762953892762,24.774618757956738,0.0,33.72568635319169,19.481752122576186,22.71495048984157,0.0,143.7528650912833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,16.654858790793018,0.003288303666297528,-2.049432908154474,17.65970542268751,0.3705044250126874,0.003288303666297528,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.003154721193724919,11.5,0.6,0.00621144618492455,0.003154721193724919,4.5,6304960.257918031,1354960.257918031 
 12/22  20:00:00,0.225,0.0,0.0,0.0,0.0,0.0,16.688515831187395,-2.072928325297079,17.913773783762476,-2.0863572061035,17.975386649282594,-2.0815051789212897,17.90914638508811,-2.0869335847196298,17.97299064349114,-2.081045666931889,19.401258572085112,-2.09640471582033,16.688515831187395,27.08268665926911,671.7021349369948,0.0,17.913773783762476,25.034761814397523,0.0,35.86446722964047,17.975386649282594,24.94797714350033,0.0,34.37405834687024,17.90914638508811,25.040832061859692,0.0,33.60494218208976,17.97299064349114,24.95270285268166,0.0,37.754021725824316,19.401258572085112,22.789928809532118,0.0,152.9628218777621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,16.45759189184117,0.0032798429929902667,-2.0770320019411,17.462454156946265,0.3705044250126874,0.0032798429929902667,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0031288470138037547,11.5,0.225,0.00621144618492455,0.0031288470138037547,4.5,6304960.257918031,1354960.257918031 
 12/22  21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.510154617994992,-2.1125095104328446,17.746380362401066,-2.139042282559169,17.818812426087316,-2.1306402933375415,17.75488339873064,-2.139869029979656,17.812690385846274,-2.129472548082335,19.27426945123053,-2.152748804502373,16.510154617994992,27.301050470554447,684.7396333472175,0.0,17.746380362401066,25.188874917012697,0.0,36.895687293500714,17.818812426087316,25.09178927215929,0.0,35.96866547675495,17.75488339873064,25.17362787815484,0.0,35.56899841327527,17.812690385846274,25.10392471428231,0.0,39.23812178795555,19.27426945123053,22.862822532258228,0.0,157.17154904984403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,16.277194810018926,0.0032708563381265527,-2.11271723325698,17.282073680779128,0.3705044250126874,0.0032708563381265527,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.003078263219902868,11.5,0.0,0.00621144618492455,0.003078263219902868,4.5,6304960.257918031,1354960.257918031 
 12/22  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.336652155432564,-2.1717531126017304,17.626857723049447,-2.199155509273644,17.700268718116853,-2.1862099106121025,17.642197193082627,-2.2004419248776976,17.69166641449603,-2.1845863807711323,19.176002879324884,-2.219163088761769,16.336652155432564,27.467907347339676,697.4914436502334,0.0,17.626857723049447,25.252064775688872,0.0,41.206985080265724,17.700268718116853,25.16265554026026,0.0,39.670030906196246,17.642197193082627,25.224922475610473,0.0,40.16478038270975,17.69166641449603,25.179729773321135,0.0,43.13913920835438,19.176002879324884,22.875733274443327,0.0,163.12482171013454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,16.103376230096735,0.003256730950929675,-2.1687524192761702,17.108281203021946,0.3705044250126874,0.003256730950929675,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0030794467058150973,11.5,0.0,0.00621144618492455,0.0030794467058150973,4.5,6304960.257918031,1354960.257918031 
 12/22  23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.197358898456205,-2.213672322535178,17.595741167093486,-2.234193411353286,17.65505482409327,-2.223039534794827,17.614534437462098,-2.2354741090327215,17.643896805661566,-2.2218907671923986,19.167972997643115,-2.255503468323662,16.197358898456205,27.615901170312746,733.4710661195993,0.0,17.595741167093486,25.227593518308698,0.0,50.398877622154544,17.65505482409327,25.156837732770757,0.0,46.47693951903693,17.614534437462098,25.194991546384443,0.0,49.12657099584277,17.643896805661566,25.1769729064993,0.0,50.461478998844484,19.167972997643115,22.817655539907555,0.0,174.06895930277125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.956542154155777,0.003242615237515665,-2.212761470906509,16.961473212677966,0.3705044250126874,0.003242615237515665,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0030774745660941774,11.5,0.0,0.00621144618492455,0.0030774745660941774,4.5,6304960.257918031,1354960.257918031 
 12/22  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.09414913313783,-2.24020753217333,17.596560915154914,-2.2552193611446834,17.639946217776217,-2.2473719015835067,17.617052724524267,-2.256240216141654,17.626545382041478,-2.246653274417427,19.184117364034574,-2.274151268436109,16.09414913313783,27.736723795455045,768.9640865651572,0.0,17.596560915154914,25.181919997919238,0.0,59.184250797735444,17.639946217776217,25.129581737227134,0.0,52.818311013215634,17.617052724524267,25.14722821591792,0.0,57.57147589506627,17.626545382041478,25.152350295818742,0.0,57.29324161384335,19.184117364034574,22.759135689867417,0.0,183.99812349276397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.846764705111507,0.0032315309506394034,-2.2412735216133877,16.851716248157132,0.3705044250126874,0.0032315309506394034,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.003074323987798993,11.5,0.0,0.00621144618492455,0.003074323987798993,4.5,6304960.257918031,1354960.257918031 
 12/23  01:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,15.995391726237948,-2.270124814399969,17.406502737692083,-2.2965661302082534,17.460116699578315,-2.2899161137720125,17.42384033897806,-2.2974101158842064,17.446704314453875,-2.2891620883362327,18.982022809053774,-2.3136180150594075,15.995391726237948,27.842427524383965,761.8517939051826,0.0,17.406502737692083,25.39803390087433,0.0,51.781508744797975,17.460116699578315,25.326205669830383,0.0,47.260728872079994,17.42384033897806,25.368435895587098,0.0,50.32597784773651,17.446704314453875,25.349275692011886,0.0,51.15970030595787,18.982022809053774,22.971952416585232,0.0,175.69699630040378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.749839709102467,0.0032206472091596996,-2.2767938728334345,16.754811366892014,0.3705044250126874,0.0032206472091596996,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0029558487088852167,11.5,-0.375,0.00621144618492455,0.0029558487088852167,4.5,3064960.257918031,1354960.257918031 
 12/23  02:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,15.862121243953474,-2.340117619228381,17.22668272292924,-2.4075072263379638,17.292712932277183,-2.3891639398144293,17.239633062680692,-2.4092120821106358,17.27983576522425,-2.3864500078812196,18.81841804820708,-2.4356691726844573,15.862121243953474,27.91649067360097,733.1749280058218,0.0,17.22668272292924,25.45071331432903,0.0,48.293490235506624,17.292712932277183,25.38359386054927,0.0,45.15117522091697,17.239633062680692,25.426227621139986,0.0,46.69377477127415,17.27983576522425,25.410059566698216,0.0,48.87149649272658,18.81841804820708,22.971679233473612,0.0,173.50652119263452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.613849394141301,0.0031997024181004835,-2.346718293173386,16.618859763418207,0.3705044250126874,0.0031997024181004835,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.002676102257983564,11.5,-0.9125000000000001,0.00621144618492455,0.002676102257983564,4.5,3064960.257918031,1354960.257918031 
 12/23  03:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,15.730230851344682,-2.4827569676461887,17.119132210601705,-2.5825426541992726,17.18418759539533,-2.546449518457431,17.129914045890978,-2.585951521022639,17.170958661546905,-2.5415865453373154,18.747491549402106,-2.6346907292706754,15.730230851344682,27.818516051952365,740.6515697527525,0.0,17.119132210601705,25.251195483947562,0.0,50.81078160028443,17.18418759539533,25.223648123583885,0.0,47.20877740721534,17.129914045890978,25.226738201420385,0.0,48.9136854571866,17.170958661546905,25.255086331408933,0.0,51.116153265440914,18.747491549402106,22.691782352175345,0.0,178.88180143236787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.474486197059159,0.0031592140126539955,-2.485775073998777,16.479571408007335,0.3705044250126874,0.0031592140126539955,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.002408378384295865,11.5,-1.4749999999999999,0.00621144618492455,0.002408378384295865,4.5,3064960.257918031,1354960.257918031 
 12/23  04:00:00,-2.3874999999999997,0.0,0.0,0.0,0.0,0.0,15.594695156062784,-2.6807766624789418,16.978067352105782,-2.817381329364961,17.04883914906533,-2.7670740439391155,16.98869953272195,-2.8224108179485894,17.03528661672232,-2.760678401017081,18.652032097173436,-2.8958462929702278,15.594695156062784,27.5986124258164,750.6435264584691,0.0,16.978067352105782,24.980239924975756,0.0,51.16169909410081,17.04883914906533,24.97380463485562,0.0,47.88748595391479,16.98869953272195,24.952852401303304,0.0,49.23452046846188,17.03528661672232,25.008702484480153,0.0,51.84130777762539,18.652032097173436,22.332137466564987,0.0,182.81080487045745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.328833567737778,0.003104303359359578,-2.681561592857314,16.334020297057247,0.3705044250126874,0.003104303359359578,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.00621144618492455,0.002192933727047034,11.5,-2.3874999999999997,0.00621144618492455,0.002192933727047034,4.5,3064960.257918031,1354960.257918031 
 12/23  05:00:00,-3.8000000000000003,0.0,0.0,0.0,0.0,0.0,15.431659996486964,-2.971860351614456,16.793874523797616,-3.1422582471477254,16.878642382896118,-3.0678237714118053,16.80532420002308,-3.1496892098141687,16.865026784579953,-3.058392004664719,18.53605717468743,-3.2573564606923524,15.431659996486964,27.214518659448427,748.0252456560586,0.0,16.793874523797616,24.5921483822503,0.0,50.52705393277347,16.878642382896118,24.61404744451302,0.0,48.289546518498355,16.80532420002308,24.5588945458429,0.0,48.6949986575778,16.865026784579953,24.654904112333792,0.0,52.28052887667292,18.53605717468743,21.820375986385454,0.0,187.53707647407964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.2224169850476,0.0,7.430876841832258,0.0,15.152399604018587,0.0030321276918870614,-2.955581209841564,16.157719802810345,0.3705044250126874,0.0030321276918870614,16.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-3.8000000000000003,0.00621144618492455,0.0020503311638832276,11.5,-3.8000000000000003,0.00621144618492455,0.0020503311638832276,4.5,3064960.257918031,1354960.257918031 
 12/23  06:00:00,-5.8375,0.0,0.0,0.0,0.0,0.0,15.243450343605204,-3.2908286820092782,16.70027011943453,-3.471896269733853,16.725151754276386,-3.3892872987963747,16.700550306609607,-3.480725215447937,16.717996812115416,-3.379698157552496,18.45088197937406,-3.61402597705261,15.243450343605204,26.814762696203537,768.719746989138,0.0,16.70027011943453,24.060588514692217,80.12570444535646,4.256695323838528,16.725151754276386,24.190489289673653,0.8121530265769934,30.65211356558757,16.700550306609607,24.04222237841887,71.56302563880979,9.543960148583949,16.717996812115416,24.221153733587585,0.8103130486274495,30.89346411532074,18.45088197937406,21.286022799183776,0.0,192.59794489448814,0.0,124.77052845536645,0.0,0.0,130.85417491522662,18.19302602601131,114.09466984260503,22.391799237862408,0.0,0.0,23.70343647891024,0.0,0.0,0.0,0.0,124.77052845536645,155.96316056920807,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.7276324270954,0.0014137196932325203,7.430876841832258,0.0,14.939151403185285,0.00294633992819289,-3.2795023799793963,16.007955499695647,0.3705044250126874,0.00294633992819289,16.0,82.00000000000001,0.0,0.00011730092485333685,0.0,7.22,0.0,-5.8375,0.00621144618492455,0.0018630609166459516,11.5,-5.8375,0.00621144618492455,0.0018630609166459516,4.5,3066283.4204582693,1354960.257918031 
 12/23  07:00:00,-7.3875,0.0,0.0,0.0,0.0,0.0,15.577511514228316,-4.489735378091115,20.050507226339207,-5.328382636540255,20.508087467743003,-6.233405961242469,19.97312052012858,-5.270417009208241,20.523253146168617,-6.389093590973692,20.521357249168894,-4.846236046476928,15.577511514228316,23.76779210229607,1736.9798411370311,0.0,20.050507226339207,16.796765576062093,3409.8643012476864,0.0,20.508087467743003,15.193717696972238,1694.4448116964018,0.0,19.97312052012858,16.95324533069797,3281.5981338059687,0.0,20.523253146168617,14.988502058195838,1700.5686846578265,0.0,20.521357249168894,16.920744639317718,2863.187683270118,0.0,0.0,22878.982422068002,0.0,0.0,3729.0515611241735,1996.288685416473,3577.833478183855,2035.0291301237876,3217.382860529301,3720.905399766593,3239.856989284169,0.0,0.0,0.0,0.0,22443.697657000987,28054.62207125123,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,70.75932243450211,0.48461317249902824,7.430876841832257,0.0,6.284026454943566,0.0017977032693518658,-8.981734959244452,15.965120676855847,0.3705044250126874,0.0017977032693518658,16.0,81.79192237474074,0.049270609777903825,0.06583925881710823,0.0,7.219999999999999,0.0,4.499962739941472,0.31057230924622753,0.0016219636604849442,11.5,4.499962739941472,0.31057230924622753,0.0016219636604849442,4.5,3521057.761147674,1354960.257918031 
 12/23  08:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,16.241132764405652,-7.125600374239453,21.712010550107372,-7.992597279670724,22.111416215901283,-9.251915478686767,21.607307666237695,-7.87935415091587,22.100331032939028,-9.392734368118287,21.80376114403268,-6.813413094715181,16.241132764405652,18.15974622926373,2120.113259467103,0.0,21.712010550107372,11.968107878416715,3305.022612460344,0.0,22.111416215901283,10.444429029789484,1226.4190131682035,0.0,21.607307666237695,12.16388619400724,3184.6966703817166,0.0,22.100331032939028,10.32100620448872,1507.9722605569227,0.0,21.80376114403268,13.175482458467963,2786.888576771039,0.0,0.0,21177.21092219758,0.0,0.0,3755.0806869832404,1634.2785260360129,3602.758524530913,1957.250934569558,3240.2269224530005,3946.6903067265075,3214.340289340966,0.0,0.0,0.0,0.0,21177.21092219758,26471.513652746973,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,71.10879325631197,0.4640725750781145,7.430876841832258,0.0,6.383905414410301,0.0016055467354879544,-10.230468975514643,16.000091841581987,0.3705044250126874,0.0016055467354879544,16.0,82.0,0.05444291335523505,0.06291779838308209,0.0,7.22,0.0,4.499336601152345,0.31057230924622753,0.0014896928634189734,11.5,4.499336601152345,0.31057230924622753,0.0014896928634189734,4.5,3501817.610011144,1354960.257918031 
 12/23  09:00:00,-7.987500000000001,11.0,5.0,11.0,5.0,20.0,17.30671277144664,-7.21410000573394,22.200767492016766,-5.264546669926851,22.200604709209436,-6.486714414977242,22.200995811146704,-5.163914071853911,22.202227410281573,-6.681391257354873,22.19986473664318,-4.008195387100956,17.30671277144664,16.8429568281726,3173.4285568048,0.0,22.200767492016766,14.799308870022138,1455.1336104873026,0.0,22.200604709209436,13.289396096460745,28.51903819708565,192.70825969800845,22.200995811146704,14.929451295944471,1563.730283533115,0.0,22.202227410281573,13.057923450316348,637.6417015539485,0.0,22.19986473664318,16.487386908828455,136.9043574755319,53.652011790291056,0.0,12554.80242303389,0.0,0.0,1944.2723385815889,250.27059855644876,2026.4746950843642,1094.1836543466866,570.7917364482889,3907.3505698400018,3155.438770588362,0.0,0.0,0.0,0.0,12554.80242303389,15693.50302879236,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.90153844456661,0.1664429411662642,7.430876841832258,0.0,6.540078750971465,0.0015214554106549078,-10.814054667741146,15.99999176056585,0.3705044250126874,0.0015214554106549078,16.0,82.0,0.05334786427600242,0.05980352442612188,0.0,7.22,0.0,4.499986502664467,0.31057230924622753,0.0014301906507147584,11.5,4.499986502664467,0.31057230924622753,0.0014301906507147584,4.5,33011005.041030806,1354960.257918031 
 12/23  10:00:00,-7.1125,11.0,5.0,11.0,5.0,20.0,18.234789757521906,-3.5000360644725004,22.20137294290751,-2.207046315107156,23.437434464502715,-4.238056376589194,22.202075864367195,-2.018738256047427,22.201876311238298,-4.796461901690273,22.794811661543033,-0.18669181303619614,18.234789757521906,21.806958434142178,3009.206564620009,0.0,22.20137294290751,19.015935838354004,156.13809321049843,85.75031217387627,23.437434464502715,14.856713067967986,0.0,497.87855861859157,22.202075864367195,19.318294397912247,548.7521651799309,0.0,22.201876311238298,15.270370045128352,204.51153301727402,0.0,22.794811661543033,21.650048552568034,0.0,536.5502826463801,0.0,8936.431603996396,0.0,0.0,561.5492608824821,0.0,1012.3494569903844,661.4042956122886,0.0,3633.451811940166,3094.88625662059,0.0,0.0,0.0,0.0,8936.431603996396,11170.539504995493,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.83888562615814,0.11745745910475675,7.430876841832258,0.0,6.704185196635576,0.0016346337197001562,-10.001682480483558,15.999971697559532,0.3705044250126874,0.0016346337197001562,16.0,82.0,0.04632352337121455,0.05678610300862107,0.0,7.22,0.0,4.499955968986171,0.31057230924622753,0.001415419666333305,11.5,4.499955968986171,0.31057230924622753,0.001415419666333305,4.5,43315069.790098615,1354960.257918031 
 12/23  11:00:00,-6.012499999999999,11.0,5.0,11.0,5.0,20.0,19.185463809912147,-1.7698906245132107,22.490806835435016,-1.1868813302850472,24.529954345007226,-3.061410155204327,22.202475773244675,-0.9556409152306534,22.2018101548732,-4.285311722209238,23.328334229033754,2.005492058678384,19.185463809912147,23.737600682180737,2866.007510851033,0.0,22.490806835435016,20.33099196515156,0.0,515.9315675428913,24.529954345007226,15.369918806039868,0.0,571.2432057194628,22.202475773244675,21.093398812724452,196.8219969017137,0.0,22.2018101548732,15.948318422183116,43.10980074691861,0.22421908154518633,23.328334229033754,24.641996466214955,0.0,579.272776794621,0.0,7445.613672648837,0.0,0.0,0.0,0.0,661.4398778447528,500.0985808635329,0.0,3289.3692192780795,3042.9339567707457,0.0,0.0,0.0,0.0,7445.613672648837,9307.017090811045,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.20196682044461,0.09991232526241849,7.430876841832258,0.0,6.845188376765277,0.001725604561879224,-9.378289213954845,16.000312590928402,0.3705044250126874,0.001725604561879224,16.0,82.0,0.038631305790249426,0.05434426923895635,0.0,7.22,0.0,4.499973859380686,0.31057230924622753,0.0014309532543244504,11.5,4.499973859380686,0.31057230924622753,0.0014309532543244504,4.5,44648641.51609522,1354960.257918031 
 12/23  12:00:00,-5.225,8.8,4.0,8.8,4.0,16.0,20.08389172485304,-1.1437385262196855,23.532439690581626,-1.0741820558879995,24.603432647247672,-3.1107075211721016,22.201549184112835,-1.0430071459232098,22.201475218818736,-4.552436873573532,23.508905202305026,2.661830741103505,20.08389172485304,23.653172908458014,2569.6652903230993,0.0,23.532439690581626,19.274875205359475,0.0,598.8506867770177,24.603432647247672,15.238921682094714,0.0,576.2548370681884,22.201549184112835,20.94169628570757,83.26994646199378,0.9512970524050104,22.201475218818736,15.59084012829741,7.207525847207137,24.625136679011263,23.508905202305026,25.535268781656384,0.0,593.9296342572801,0.0,6954.381708399655,0.0,0.0,0.0,0.0,547.2935164403473,439.9308365716673,0.0,3043.0061714081335,2985.088716874572,0.0,0.0,0.0,0.0,6954.381708399655,8692.977135499568,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.79169825316837,0.0912228211838563,7.430876841832258,0.0,7.0004640172888735,0.0017691405988337146,-9.091973485054229,15.999985486948702,0.3705044250126874,0.0017691405988337146,16.0,82.0,0.03376931179798365,0.05177191887395642,0.0,7.22,0.0,4.499994782567239,0.31057230924622753,0.0014379895366930374,11.5,4.499994782567239,0.31057230924622753,0.0014379895366930374,4.5,43290474.62118216,1354960.257918031 
 12/23  13:00:00,-4.3125,4.4,2.0,4.4,2.0,8.0,20.829017107304317,-1.8247485614373495,24.38971302006052,-2.2447120441886645,23.51936793548843,-4.801963730510668,22.201264740399804,-2.5300951794504867,22.20064163488166,-5.820554980240625,23.273807185990137,1.3548358738353055,20.829017107304317,21.36756719116132,2073.657007660877,0.0,24.38971302006052,16.62638215686606,0.0,666.660148345524,23.51936793548843,14.094295318915533,0.0,503.31668471672947,22.201264740399804,18.51942988080178,333.9931872188688,0.0,22.20064163488166,13.995005100510678,75.67194142588545,0.0,23.273807185990137,23.608959158874455,0.0,574.9823443310197,0.0,6932.10568999229,0.0,0.0,0.0,0.0,798.537233454141,532.96402884207,0.0,2757.8948022508457,2935.5086981977265,0.0,0.0,0.0,0.0,6932.10568999229,8665.132112490362,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.88456367848405,0.0866423922611315,7.430876841832258,0.0,7.133745187624565,0.0018389061956559669,-8.661903086972613,15.999388303607617,0.3705044250126874,0.0018389061956559669,16.0,82.0,0.028776008587814053,0.04967303540176747,0.0,7.22,0.0,4.499638901010783,0.31057230924622753,0.001543153596149505,11.5,4.499638901010783,0.31057230924622753,0.001543153596149505,4.5,39236140.45239216,1354960.257918031 
 12/23  14:00:00,-3.2124999999999995,8.8,4.0,8.8,4.0,16.0,21.62021662296216,-2.7572582831527686,24.808242614106625,-2.7191811756940982,22.668273651907747,-4.262333711193578,22.200573619961133,-2.501433021241584,22.200702361567508,-4.786297024290643,23.6774957744574,0.8979196872687196,21.62021662296216,18.80328626978107,2195.4659168761154,0.0,24.808242614106625,15.559177635137392,0.0,1463.8989278578804,22.668273651907747,15.563201785310744,0.0,446.19239937014095,22.200573619961133,18.55835023912359,6.145434455116771,74.33589165787492,22.200702361567508,15.309350002436268,0.0,123.28628222640863,23.6774957744574,22.280655186223846,0.0,606.4285026013891,0.0,5275.273162102147,0.0,0.0,0.0,0.0,397.19253318627227,334.1605259627715,0.0,2414.0468430149717,2365.4802850418114,0.0,0.0,0.0,0.0,5275.273162102147,6594.091452627683,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,60.78324493522807,0.06022630656602135,7.430876841832257,0.0,9.591784880721157,0.0020680161606177997,-7.37466881300697,16.002276058841986,0.4597087308590545,0.0020680161606177997,16.0,82.0,0.023421963918333497,0.03283548459496509,0.0,7.219999999999999,0.0,4.499431509535015,0.31057230924622753,0.00164975216031554,11.5,4.499431509535015,0.31057230924622753,0.00164975216031554,4.5,41975198.521674976,1418824.6605213801 
 12/23  15:00:00,-2.425,11.0,5.0,11.0,5.0,20.0,22.325256893563164,-1.5819978206335419,25.292694200408853,-1.6123249118183263,22.25908799010398,-2.6287406019787625,22.200561101799774,-0.8359933627714122,22.200835507394185,-3.0090960915198037,24.039081116872165,2.4221343474486243,22.325256893563164,19.879283980422656,2162.160319346301,0.0,25.292694200408853,16.598834666285732,0.0,1598.959633797861,22.25908799010398,18.29222317879276,0.0,383.2247591224299,22.200561101799774,21.318156216923654,0.0,168.9950234117822,22.200835507394185,17.778764302784055,0.0,251.46371411755138,24.039081116872165,24.32309554967666,0.0,794.9828033168827,0.0,4712.652979347862,0.0,0.0,0.0,36.26552383650216,297.30206444722387,206.83573751281392,0.0,2168.065914448885,2086.1868969974703,0.0,0.0,0.0,0.0,4712.652979347862,5890.816224184827,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,59.54962424823049,0.05065557967234825,7.430876841832257,0.0,10.296244850437885,0.0022663239374134596,-6.352048583437452,15.995615338999016,0.48510485452684143,0.0022663239374134596,16.0,82.0,0.019975999903801812,0.027953071889335306,0.0,7.219999999999999,0.0,4.499869250697447,0.31057230924622753,0.0017476926349377802,11.5,4.499869250697447,0.31057230924622753,0.0017476926349377802,4.5,42890016.94546375,1442634.7908499944 
 12/23  16:00:00,-2.8875,11.0,5.0,11.0,5.0,20.0,22.640940897254573,-0.27519748881787437,24.900495398467477,-0.5562838025068993,22.200982836009217,-1.7314018703955512,22.20110177638841,0.4013239246455179,22.20065506183362,-2.0357276104447375,24.025728051496536,3.5943536575436044,22.640940897254573,21.726754619989933,1889.2973253049217,0.0,24.900495398467477,18.53918582472452,0.0,1411.091400186593,22.200982836009217,19.778387630151165,0.0,209.9014923705388,22.20110177638841,23.506986842543874,14.05693742718718,15.844182003465685,22.20065506183362,19.282865739976657,0.0,332.53343036261015,24.025728051496536,26.445855538357105,0.0,745.6874010124203,0.0,5266.567932852744,0.0,0.0,0.0,205.06373995685883,463.65143880339076,125.46915183083293,0.0,2312.4522194332476,2158.4594082472977,0.0,0.0,0.0,0.0,5266.567932852744,6583.209916065931,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.18547118112444,0.055408461256929685,7.430876841832258,0.0,10.01711571950035,0.002367489835735027,-5.840574625676629,16.00354032887254,0.466260138567334,0.002367489835735027,16.0,82.0,0.021967410169490192,0.02931440429355539,0.0,7.219999999999999,0.0,4.498285912292755,0.31057230924622753,0.001766317871510996,11.5,4.498285912292755,0.31057230924622753,0.001766317871510996,4.5,41077534.692899026,1425719.9730812102 
