Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/23  17:00:00,-4.3625,11.0,5.0,11.0,5.0,20.0,22.454025773905308,0.40535035145916887,23.527712438282386,0.23644786375289484,22.202817279229976,-1.7719808737724851,22.202383602241476,0.9169870469011956,22.2020726336072,-2.122589061984148,23.859913502911606,4.428660774952843,22.454025773905308,23.152922278228836,1659.6694837228863,0.0,23.527712438282386,21.44731031467118,0.0,594.0066053120149,22.202817279229976,19.709225981025583,13.619152809861902,23.627488296229046,22.202383602241476,24.393389744093493,330.42385860531203,0.0,22.2020726336072,19.141942990071797,0.0,111.83019426783213,23.859913502911606,28.32640659963879,0.0,617.5713095959842,0.0,7301.364301234959,0.0,0.0,0.0,400.74914457375473,790.2444983615522,341.6008694646729,0.0,2774.6034244891266,2851.122803007213,0.0,0.0,0.0,0.0,7301.364301234959,9126.705376543698,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.36901253493023,0.08459844374645764,7.430876841832258,0.0,7.424668234741258,0.002089056676738279,-7.198865606115707,16.060433081417585,0.3705044250126874,0.002089056676738279,16.0,82.0,0.029097412255138608,0.04643190665313961,0.0,7.22,0.0,4.499940724896576,0.31057230924622753,0.0017307968604642228,11.5,4.499940724896576,0.31057230924622753,0.0017307968604642228,4.5,37434159.63542871,1354960.257918031 
 12/23  18:00:00,-5.375,11.0,5.0,11.0,5.0,20.0,22.038098965317538,0.6281192762663775,22.277743791200614,0.7515823390851115,22.202717200202166,-2.2268819185543114,22.202741499838766,0.8772277030351683,22.201961020604536,-2.605139863160044,23.6271810354314,5.076189640138754,22.038098965317538,24.131581663341226,1692.1353338196739,0.0,22.277743791200614,23.994305790430666,0.6616602567268046,249.89169175484585,22.202717200202166,18.971557602643223,117.28369203354939,0.0,22.202741499838766,24.32304189676978,496.4625035083348,0.0,22.201961020604536,18.380194405564342,73.39987155460241,0.0,23.6271810354314,30.051855661574777,0.0,604.2159391234233,0.0,8140.748851643208,0.0,0.0,249.4394818013837,531.7864833740193,960.2087251722157,530.870437226148,0.0,3091.265150900537,2851.9846077650236,0.0,0.0,0.0,0.0,8140.748851643208,10175.93606455401,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.58525029305651,0.0952292681532062,7.430876841832258,0.0,7.362016142527617,0.0020824145574236206,-7.235372423811076,16.00019296359574,0.3705044250126874,0.0020824145574236206,16.0,82.0,0.034677177175674735,0.046359243690244197,0.0,7.22,0.0,4.49931610788431,0.31057230924622753,0.001707405230809816,11.5,4.49931610788431,0.31057230924622753,0.001707405230809816,4.5,37444121.62727364,1354960.257918031 
 12/23  19:00:00,-5.9125,5.5,2.5,5.5,2.5,10.0,21.27378887036962,0.05723702355517263,22.203841621548843,-0.8297214224884659,22.20251987751951,-3.695978834163476,22.20452932256327,-0.6009663593831849,22.20110230332145,-4.040615418165531,22.480471191980815,3.7647454267577,21.27378887036962,24.221334029332226,1286.7160975925071,0.0,22.203841621548843,21.335734037103073,1051.3334294007325,0.0,22.20251987751951,16.786419954937035,517.587281412772,0.0,22.20452932256327,21.729215561468138,1331.8885400767595,0.0,22.20110230332145,16.302928460212655,497.57818859717906,0.0,22.480471191980815,29.397306433424195,0.0,427.0214237353872,0.0,11382.596719877818,0.0,0.0,1540.0964852780646,931.5230723250525,1793.456129390424,954.4374617724473,85.61889578007141,3259.5418862705437,2894.8646088111973,0.0,0.0,0.0,0.0,11382.596719877818,14228.24589984727,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.0876503067732,0.1300726160240459,7.430876841832258,0.0,7.2468535895341715,0.002062487860165958,-7.3386393383219986,16.0000874115167,0.3705044250126874,0.002062487860165958,16.0,82.0,0.037986364127975895,0.04803133499056737,0.0,7.22,0.0,4.499491231256373,0.31057230924622753,0.001699289905027768,11.5,4.499491231256373,0.31057230924622753,0.001699289905027768,4.5,23076712.341941502,1354960.257918031 
 12/23  20:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,20.39293827491385,-2.2094414170954817,22.20255154499217,-3.966261706900272,22.201343438078187,-6.367009140296955,22.203388925780956,-3.717073263190774,22.20168624540186,-6.5924438254017454,22.20261193039766,0.2212751190408377,20.39293827491385,21.261100996173482,977.9005788166133,0.0,22.20255154499217,16.44729680146271,1940.4871437066327,0.0,22.201343438078187,13.37556721112788,847.9293400071538,0.0,22.203388925780956,16.79791028776482,2029.9084291533204,0.0,22.20168624540186,13.113827000075492,839.8756004280744,0.0,22.20261193039766,23.18634416146135,885.3910085827632,0.0,0.0,15092.81734247586,0.0,0.0,2428.7097193995496,1261.8892941350705,2491.5774539254444,1296.8507162816622,1370.0458996262132,3318.225385675437,2947.649371550289,0.0,0.0,0.0,0.0,15092.81734247586,18866.02167809482,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.46267275446621,0.18467491008325215,7.430876841832258,0.0,7.103952091951431,0.0019691000446995016,-7.872190346426066,15.999960145860292,0.3705044250126874,0.0019691000446995016,16.0,82.0,0.03918996973674576,0.05017947434992651,0.0,7.22,0.0,4.499461053416706,0.31057230924622753,0.0016984294448006876,11.5,4.499461053416706,0.31057230924622753,0.0016984294448006876,4.5,12327953.544605939,1354960.257918031 
 12/23  21:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,19.404168206463652,-4.368427828711188,19.37213585236651,-5.248997242128291,19.59197507154864,-5.9514923449857555,19.310343012419565,-5.1070353954349965,19.60751889576117,-5.920458924505246,20.729790989377015,-2.2237198965341958,19.404168206463652,18.8115113394253,522.731456689171,0.0,19.37213585236651,17.512142714417884,61.25151255450519,4.09784310606822,19.59197507154864,16.298270437805662,37.01165951155383,3.529930699323481,19.310343012419565,17.79270138686107,62.56492111781817,3.8124110521417736,19.60751889576117,16.33035498734301,39.69546128923616,3.895592553673973,20.729790989377015,20.76824370722943,0.0,50.2846297302969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.96203987013066,0.0,7.430876841832258,0.0,19.08643982056118,0.0026733025837055715,-4.338153400981087,20.092424109095894,0.3705044250126874,0.0026733025837055715,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.7875,0.00621144618492455,0.001600348026967949,11.5,-6.7875,0.00621144618492455,0.001600348026967949,4.5,7114960.257918031,1354960.257918031 
 12/23  22:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,18.222352638245972,-4.811144366649229,17.953166677877817,-5.382640846417719,18.27270843905584,-5.261078029316674,17.902507744188917,-5.349876222749032,18.29283625392754,-5.211596112310814,19.69599373327316,-3.9154043822084272,18.222352638245972,19.505814310772635,217.1030512609674,0.0,17.953166677877817,18.89201988764966,85.13358343235907,0.0,18.27270843905584,18.71156672165982,50.414624522507864,0.0,17.902507744188917,19.0052977048963,84.40317212298504,0.0,18.29283625392754,18.767090135397396,54.14665353483514,0.0,19.69599373327316,19.202998875132383,0.0,52.80528623456607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.96203987013066,0.0,7.430876841832258,0.0,18.019936501003716,0.002563292792197216,-4.8209090666857755,19.026124540503726,0.3705044250126874,0.002563292792197216,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0015428411283733964,11.5,-7.2,0.00621144618492455,0.0015428411283733964,4.5,3064960.257918031,1354960.257918031 
 12/23  23:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,17.295113938093692,-5.209236959157577,17.279129975420837,-5.6296203141791255,17.582521554172445,-5.4253872042591205,17.25447599880886,-5.634959065879028,17.5976004033775,-5.397605122842021,19.185685790711133,-5.064080978247661,17.295113938093692,19.98704590492365,315.30602142982866,0.0,17.279129975420837,19.29865914385258,65.1210251567897,0.0,17.582521554172445,19.266937854126155,34.6211465392978,0.0,17.25447599880886,19.3198720237258,63.50220290498311,0.0,17.5976004033775,19.294501705608344,37.09094659223052,0.0,19.185685790711133,17.972536911334526,0.0,85.54776574465478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.96203987013066,0.0,7.430876841832258,0.0,17.09359859910525,0.0024855633674381547,-5.180040768008372,18.099930666533393,0.3705044250126874,0.0024855633674381547,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0015310115888288519,11.5,-7.575,0.00621144618492455,0.0015310115888288519,4.5,3064960.257918031,1354960.257918031 
 12/23  24:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,16.505135579159585,-5.6582334583389216,16.820737524361874,-5.990113035456427,17.087737540056462,-5.811533815057549,16.81319200703596,-6.0049633993305855,17.096335888211083,-5.79227257999136,18.81399353924917,-5.863008884483728,16.505135579159585,20.220368944167028,422.13776464914486,0.0,16.820737524361874,19.26101212200522,40.90493872291336,0.0,17.087737540056462,19.230837103943653,13.690326445042615,0.0,16.81319200703596,19.245635520235602,41.17514967575568,0.0,17.096335888211083,19.25222359732129,14.472369474981974,0.0,18.81399353924917,17.175689907607516,0.0,119.85109678756521,0.0,2.820941648168146,0.0,0.0,3.4917863175677346,0.0,5.189621521952089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.820941648168146,3.5261770602101827,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.94454108410078,0.00003526179287944105,7.430876841832258,0.0,16.285860704706085,0.0023941008967733207,-5.615787082110331,17.292362298278366,0.3705044250126874,0.0023941008967733207,16.0,81.99963334561852,0.0,0.0,0.0,7.22,0.0,-7.425,0.00621144618492455,0.0014971422027712665,11.5,-7.425,0.00621144618492455,0.0014971422027712665,4.5,3064993.296736668,1354960.257918031 
 12/24  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,15.865930386204946,-6.126223714184794,16.699713274662237,-6.375901422095977,16.771340842801493,-6.227673850688986,16.700280984035878,-6.3916799452298285,16.773055233259484,-6.212517357838097,18.56874231169339,-6.446977784798481,15.865930386204946,20.2306993759321,557.1010900674378,0.0,16.699713274662237,18.77502594195102,172.2870407332096,0.0,16.771340842801493,18.930052673590886,2.538883564416494,4.725696079754812,16.700280984035878,18.74877421927624,168.7505994685106,0.0,16.773055233259484,18.952754299947458,2.1169499460327756,5.355603360899352,18.56874231169339,16.584362521915565,0.0,152.80329517918688,0.0,156.4150393027667,0.0,0.0,177.96379886812952,7.38126143426081,174.16884742913953,7.446120202836939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.4150393027667,195.51879912845834,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.69588051711887,0.001713669150108375,7.430876841832258,0.0,15.621629464256785,0.002301799401286622,-6.0783773456612895,16.62830219629313,0.3705044250126874,0.002301799401286622,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0015595122578440292,11.5,-7.2,0.00621144618492455,0.0015595122578440292,4.5,3066563.5456496403,1354960.257918031 
 12/24  02:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,15.389478900422485,-6.504989682770768,16.69996739364891,-6.6824804627792425,16.69975697221912,-6.57322275612743,16.699865123478446,-6.69566538067722,16.699592862342243,-6.562793577832534,18.413518458388523,-6.818349026778772,15.389478900422485,20.186968849735596,702.3834446663232,0.0,16.69996739364891,18.283365388321723,260.3613865160618,0.0,16.69975697221912,18.45739341166611,46.21647928923113,0.0,16.699865123478446,18.262618022403338,251.85909627318807,0.0,16.699592862342243,18.47425100888018,45.50320646293227,0.0,18.413518458388523,16.216670400204613,0.0,179.4821954301388,0.0,446.50849113002266,0.0,0.0,305.26485449837236,84.05989742111745,294.36325251592973,87.25045741484212,0.0,0.0,2.7069282639223258,0.0,0.0,0.0,0.0,446.50849113002266,558.1356139125284,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,53.8677642542433,0.0037641639053251426,7.430876841832258,0.0,15.1198963534653,0.0022239045755096127,-6.47271215764764,16.133954965347428,0.3705044250126874,0.0022239045755096127,16.0,82.0,0.0,0.000012156301527574014,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.0016100360471681214,11.5,-6.8875,0.00621144618492455,0.0016100360471681214,4.5,3068470.4159943587,1354960.257918031 
 12/24  03:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,15.04411116975531,-6.815789085156751,16.69982163717244,-6.964700281149625,16.699670057347344,-6.879751172658993,16.69971712458428,-6.97525029715006,16.69949291694673,-6.8712463350054,18.285374944118608,-7.111642034742713,15.04411116975531,20.092417625167016,821.5148506854421,0.0,16.69982163717244,17.841799688791284,342.06071734910853,0.0,16.699670057347344,17.97393827663274,91.14284274346699,0.0,16.69971712458428,17.825587013547803,331.0187754006323,0.0,16.69949291694673,17.987402223864617,91.05926097716167,0.0,18.285374944118608,15.936791395257819,0.0,179.94235510451057,0.0,871.586501256354,0.0,0.0,397.5927378236919,137.95352625696756,383.58490399412005,142.7006526373992,0.0,0.0,88.9001006562044,0.0,0.0,0.0,0.0,871.586501256354,1089.4831265704424,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,46.55039683546792,0.005845968880271536,7.430876841832258,0.0,14.754959611683258,0.0021632739758753786,-6.786562047088548,15.999727651541592,0.3705044250126874,0.0021632739758753786,16.0,82.0,0.0,0.0004802806893998742,0.0,7.22,0.0,-6.7,0.00621144618492455,0.001652343404419554,11.5,-6.7,0.00621144618492455,0.001652343404419554,4.5,3070393.60377574,1354960.257918031 
 12/24  04:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,14.790847763456194,-7.100668552703772,16.700252164630598,-7.233331759227074,16.699605264617137,-7.159165116675215,16.699611349551603,-7.242257775256316,16.69959709404837,-7.151265218630305,18.172544521783873,-7.375941838359367,14.790847763456194,19.924553862917275,906.0258091136018,0.0,16.700252164630598,17.429873123611557,405.7800393187322,0.0,16.699605264617137,17.54331798619608,120.69252400709036,0.0,16.699611349551603,17.417057168340484,391.95630208753903,0.0,16.69959709404837,17.5553729666899,120.60858627085003,0.0,18.172544521783873,15.685582722093555,0.0,171.02712782298454,0.0,1383.9619519401137,0.0,0.0,461.3244005650287,167.48029492003226,444.493804511464,172.23708753773104,0.0,0.0,189.39774397924674,0.0,0.0,0.0,0.0,1383.9619519401137,1729.9524399251418,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,42.45030518076122,0.008366758369903313,7.430876841832258,0.0,14.486161991467183,0.002110186213745512,-7.0720343382309725,15.99994023746888,0.3705044250126874,0.002110186213745512,16.0,82.0,0.0,0.0011072667249499599,0.0,7.22,0.0,-6.7,0.00621144618492455,0.0016769082366457548,11.5,-6.7,0.00621144618492455,0.0016769082366457548,4.5,3072723.7102786703,1354960.257918031 
 12/24  05:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,14.60398181434047,-7.359667231674642,16.6998610907658,-7.479187059034953,16.700010519441726,-7.412791876848088,16.699721492782356,-7.487017933105627,16.700241414622177,-7.405604012985297,18.113165682115056,-7.61238444933978,14.60398181434047,19.71744044678954,970.5577966429241,0.0,16.6998610907658,17.061356348657238,433.90137414811153,0.0,16.700010519441726,17.160120406997343,134.0863604943283,0.0,16.699721492782356,17.04986881206634,419.74299875084677,0.0,16.700241414622177,17.170609549252564,133.99310968390415,0.0,18.113165682115056,15.423292100829169,0.0,166.33648588548135,0.0,1708.1802588754724,0.0,0.0,489.405978805948,180.89453415367848,472.28038962615204,185.66176770697058,0.0,0.0,263.41319393058734,0.0,0.0,0.0,0.0,1708.1802588754724,2135.2253235943404,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,43.904732675138206,0.010740789429643254,7.430876841832258,0.0,14.288016803368517,0.0020625790304257814,-7.333681774366019,15.999978757706483,0.3705044250126874,0.0020625790304257814,16.0,82.0,0.0,0.001609818176701057,0.0,7.22,0.0,-6.7,0.00621144618492455,0.0016769082366457548,11.5,-6.7,0.00621144618492455,0.0016769082366457548,4.5,3074932.707529407,1354960.257918031 
 12/24  06:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,14.46670004981588,-7.584728727124818,16.699922618916098,-7.68348650745589,16.700268116809625,-7.6253684220517215,16.699558966407672,-7.690369278783208,16.699896588740494,-7.619202767849643,18.11986230669583,-7.804712304179673,14.46670004981588,19.50707117823628,1020.3743581860165,0.0,16.699922618916098,16.760059147870287,400.57293225828204,0.0,16.700268116809625,16.844868982646275,121.56900606561754,0.0,16.699558966407672,16.750388301117948,387.3807023902391,0.0,16.699896588740494,16.8543244107177,121.50523576777488,0.0,18.11986230669583,15.16031414921518,0.0,166.85076525815953,0.0,1695.3907685659794,0.0,0.0,456.07385203441663,168.38928773220997,439.89750250907383,173.14291000632304,0.0,0.0,318.05029352107766,0.0,0.0,0.0,0.0,1695.3907685659794,2119.2384607074746,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,47.376163550901026,0.011714541002131774,7.430876841832258,0.0,14.141691151783485,0.0020203460919616775,-7.563254246193041,15.999995981206972,0.3705044250126874,0.0020203460919616775,16.0,82.0,0.0,0.001999922295176664,0.0,7.22,0.0,-6.7,0.00621144618492455,0.0016758517990952521,11.5,-6.7,0.00621144618492455,0.0016758517990952521,4.5,3075852.9119716603,1354960.257918031 
 12/24  07:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,14.886548103117606,-8.052680615054914,19.886131178268037,-8.326740517742572,20.34755858543653,-8.591395452320318,19.80280039763182,-8.310654282390196,20.36708366835908,-8.637028575658686,20.27129810937451,-8.221752515664623,14.886548103117606,18.238340675931077,1928.2805016675297,0.0,19.886131178268037,13.017350719095802,3426.5655758441117,0.0,20.34755858543653,12.377428263338608,1708.1266960959238,0.0,19.80280039763182,13.10086448747338,3297.816063499091,0.0,20.36708366835908,12.314314437144757,1715.271146347467,0.0,20.27129810937451,12.805518529160342,2885.973585923177,0.0,0.0,22978.28152799824,0.0,0.0,3735.199039965638,1999.7388418467078,3583.718643804046,2038.5641907762763,3222.7904290182555,3603.820051654485,3287.0571899105857,0.0,0.0,0.0,0.0,22374.005977930065,27967.507472412573,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,70.69050678509262,0.48386412972618487,7.430876841832257,0.0,6.168419441458854,0.0017250176071152013,-9.3474237417002,15.9771867761703,0.3705044250126874,0.0017250176071152013,16.0,81.70887865107836,0.04609143789670056,0.06826938792546805,0.0,7.219999999999999,0.0,4.499585115204819,0.31057230924622753,0.0016821738251522015,11.5,4.499585115204819,0.31057230924622753,0.0016821738251522015,4.5,3520337.067005719,1354960.257918031 
 12/24  08:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,15.652272699033063,-8.812107526365415,21.40358012668242,-9.01083458953963,22.014298728527635,-9.286685078592079,21.295331829407026,-8.98508446778036,21.963293736309332,-9.31529661667324,21.416067934474846,-8.752029004833581,15.652272699033063,16.237725763888726,2248.045783282675,0.0,21.40358012668242,11.127771753096017,3327.750328553283,0.0,22.014298728527635,10.461313044451689,1396.0055946773846,0.0,21.295331829407026,11.227189845595374,3206.367214474527,0.0,21.963293736309332,10.467012140350544,1595.5456830092653,0.0,21.416067934474846,11.373772389668106,2815.0189292793702,0.0,0.0,21177.55654017987,0.0,0.0,3755.4297278998124,1797.8005798982056,3603.10066924202,2035.173187532068,3240.4698225155917,3662.4830771645115,3252.3466407392925,0.0,0.0,0.0,0.0,21177.55654017987,26471.945675224833,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,71.24809408981962,0.46994597211076394,7.430876841832258,0.0,6.28390462834951,0.0017076547496038496,-9.45025237790979,16.000046080654226,0.3705044250126874,0.0017076547496038496,16.0,82.0,0.04697644680106875,0.06504298247532875,0.0,7.22,0.0,4.499424746266118,0.31057230924622753,0.0016847208812048407,11.5,4.499424746266118,0.31057230924622753,0.0016847208812048407,4.5,3507382.314590197,1354960.257918031 
 12/24  09:00:00,-6.8875,11.0,5.0,11.0,5.0,20.0,16.87573458892861,-7.7581551193168,22.200538784539145,-5.8182780022789276,22.232550353761706,-6.371166437306016,22.1935608480186,-5.778249405455813,22.201465499624028,-6.496907428132303,22.193761662604523,-5.3762089409385725,16.87573458892861,16.502174136101186,3325.360770385307,0.0,22.200538784539145,14.09055148321054,1717.1848082462075,0.0,22.232550353761706,13.365426467868303,53.54992105042769,202.08817216962376,22.1935608480186,14.148023605158471,1844.8330656200264,0.0,22.201465499624028,13.242299829235952,731.5132546629243,0.0,22.193761662604523,14.669564353497549,613.7060629610554,0.0,0.0,13391.318667970341,0.0,0.0,2206.950360410906,268.100081514392,2307.723138471464,1188.164629512827,1100.4746651870905,3564.253234035348,3183.1370757008353,0.0,0.0,0.0,0.0,13391.318667970341,16739.148334962927,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.26440649103802,0.18738690600840238,7.430876841832258,0.0,6.468031222043876,0.0016422809501735645,-9.886160855940677,16.000007418195676,0.3705044250126874,0.0016422809501735645,16.0,82.0,0.044639160721468535,0.06125032733794069,0.0,7.219999999999999,0.0,4.499991712318727,0.31057230924622753,0.0015960358394919646,11.5,4.499991712318727,0.31057230924622753,0.0015960358394919646,4.5,33030736.103722066,1354960.257918031 
 12/24  10:00:00,-6.012499999999999,11.0,5.0,11.0,5.0,20.0,17.949698659634368,-3.933336359982232,22.201305567913654,-2.4833060901129147,23.572452573607716,-4.093162557623369,22.20168505805641,-2.3334182441625932,22.201948067286146,-4.651042004147982,22.637617671020536,-1.0748079263776456,17.949698659634368,21.409150532267844,3114.4623384732786,0.0,22.201305567913654,18.58688693650693,186.9417342162901,77.47541364561334,23.572452573607716,14.91861280774933,0.0,506.92819282196365,22.20168505805641,18.82340872996798,616.3666366235267,0.0,22.201948067286146,15.460670513870149,235.28226304486753,0.0,22.637617671020536,20.3695476437875,0.0,523.8576124266849,0.0,8753.771892241106,0.0,0.0,600.5987088217216,0.0,1079.94045602042,692.1619479882917,0.0,3289.6357049952476,3113.6842557525506,0.0,0.0,0.0,0.0,8753.771892241106,10942.214865301383,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.332595673506304,0.11192778944055132,7.430876841832258,0.0,6.6543374637283055,0.0016628053658715174,-9.732129588093079,15.999975989133898,0.3705044250126874,0.0016628053658715174,16.0,82.0,0.038637128807516574,0.057704304707756435,0.0,7.22,0.0,4.499973719166399,0.31057230924622753,0.0014737633100813776,11.5,4.499973719166399,0.31057230924622753,0.0014737633100813776,4.5,43309856.64412381,1354960.257918031 
 12/24  11:00:00,-4.85,11.0,5.0,11.0,5.0,20.0,19.013103084882744,-2.000831577773603,22.453664743185932,-1.3582765558411134,24.595429338025657,-3.02314376730943,22.202568884841508,-1.1459061648591997,22.202540359035623,-4.284022456200088,23.13711696368675,1.309798578405198,19.013103084882744,23.535719451489474,2920.9406088654223,0.0,22.453664743185932,20.08865224694908,0.0,512.9057600833066,24.595429338025657,15.35913021003789,0.0,575.619388123763,22.202568884841508,20.762665682278183,239.534240516402,0.0,22.202540359035623,15.94911301419564,60.54284329637528,0.0,23.13711696368675,23.717146252822243,0.0,563.8957637476962,0.0,7157.343172135643,0.0,0.0,0.0,0.0,704.0408658641295,517.7696858324648,0.0,2925.693484336271,3054.769413706942,0.0,0.0,0.0,0.0,7157.343172135643,8946.67896516955,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.80209046896595,0.09393845438150139,7.430876841832258,0.0,6.813542916127092,0.0017225471433160876,-9.325912508482535,16.000408301367422,0.3705044250126874,0.0017225471433160876,16.0,82.0,0.03166586978295913,0.05489062977506359,0.0,7.22,0.0,4.499982869426408,0.31057230924622753,0.0014438840173879607,11.5,4.499982869426408,0.31057230924622753,0.0014438840173879607,4.5,44643020.82014693,1354960.257918031 
 12/24  12:00:00,-3.7124999999999995,8.8,4.0,8.8,4.0,16.0,19.96216710545898,-1.4077166541073316,23.342237091222835,-1.348580138781027,24.507613445658876,-3.1887993643531147,22.201283447876076,-1.305778112458996,22.200618575653223,-4.604444452088164,23.258131650751512,1.884821117021299,19.96216710545898,23.315260927829492,2578.404473708546,0.0,23.342237091222835,19.057653909953892,0.0,583.6324783552003,24.507613445658876,15.225974847386112,0.0,569.81216528388,22.201283447876076,20.49044716485082,134.63468612847745,0.0,22.200618575653223,15.522845220315993,16.436279428614114,12.648737070646234,23.258131650751512,24.527676178470333,0.0,573.8136621284615,0.0,6563.871999138408,0.0,0.0,0.0,0.0,599.4510119057154,461.04886609389285,0.0,2569.680157403489,2994.697611547461,0.0,0.0,0.0,0.0,6563.871999138408,8204.83999892301,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.36521826137687,0.0841393227270138,7.430876841832258,0.0,6.974916345482594,0.001780474915206931,-8.958584334213594,15.999975172703547,0.3705044250126874,0.001780474915206931,16.0,82.0,0.025758637640218764,0.05218921544172328,0.0,7.22,0.0,4.49934588647847,0.31057230924622753,0.0014692480251606434,11.5,4.49934588647847,0.31057230924622753,0.0014692480251606434,4.5,43283815.921680346,1354960.257918031 
 12/24  13:00:00,-2.6125,4.4,2.0,4.4,2.0,8.0,20.719846262211846,-2.1445739594232314,24.347460197916945,-2.499115127729341,23.565802362624957,-4.877421919043039,22.201125419675886,-2.7271046066552405,22.201650544148624,-5.860377355253075,23.217591550516815,0.6588531631127827,20.719846262211846,20.944146530733455,2095.955798392306,0.0,24.347460197916945,16.320139368429057,0.0,663.1983767827465,23.565802362624957,13.966951553901147,0.0,506.39732796829674,22.201125419675886,18.211488857651652,182.63261792091163,0.0,22.201650544148624,13.946730627316706,21.649753270569533,8.176039000399356,23.217591550516815,22.528383222298842,0.0,570.2899032129748,0.0,6225.583556973984,0.0,0.0,0.0,0.0,647.4940347924157,470.87274012080474,0.0,2225.7654915486455,2942.4574701409447,0.0,0.0,0.0,0.0,6225.583556973984,7781.97944621748,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.76729363965749,0.07732629661119228,7.430876841832258,0.0,7.114640487836482,0.0018104737987708933,-8.780575155715947,15.999349517900402,0.3705044250126874,0.0018104737987708933,16.0,82.0,0.0207685651373485,0.04996079236770483,0.0,7.22,0.0,4.499525222664628,0.31057230924622753,0.0015296604476946387,11.5,4.499525222664628,0.31057230924622753,0.0015296604476946387,4.5,39227406.87580446,1354960.257918031 
 12/24  14:00:00,-1.8875000000000002,8.8,4.0,8.8,4.0,16.0,21.60222406874955,-2.9394876397828207,24.888268941803506,-2.6933626219964037,22.874715094301017,-4.430764180507969,22.200458667168277,-2.636661957568637,22.20040746134491,-5.032394470811429,23.810503544878944,0.6274571685521206,21.60222406874955,18.537533970176362,2253.893059171829,0.0,24.888268941803506,15.519648429082768,0.0,1495.6296472106094,22.874715094301017,15.145624422036345,0.0,460.1972373264922,22.200458667168277,18.344847670379565,0.0,231.59290424517567,22.20040746134491,14.983091542142525,0.0,191.08489224523467,23.810503544878944,21.67718858905281,0.0,634.6244220101615,0.0,4595.0975800258275,0.0,0.0,0.0,0.0,234.30069710296272,266.6016394906488,0.0,1999.267570000805,2341.1342172463164,0.0,0.0,0.0,0.0,4595.0975800258275,5743.871975032284,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.91018921519943,0.052876215154844794,7.430876841832258,0.0,9.660489009917494,0.002021400496267353,-7.590245670084411,15.9990376001223,0.46396395400248536,0.002021400496267353,16.0,81.98724819023836,0.01779056966491044,0.032495033302014274,0.0,7.219999999999999,0.0,4.499924601744563,0.31057230924622753,0.0016027651526762613,11.5,4.499924601744563,0.31057230924622753,0.0016027651526762613,4.5,41972158.282466486,1422659.9782174877 
 12/24  15:00:00,-1.7,11.0,5.0,11.0,5.0,20.0,22.349435802713728,-1.6063442430918666,25.07197953948075,-1.5912170314062961,22.344046251691605,-2.6374533456153846,22.20075158660977,-0.8637257883795627,22.200402647402406,-3.0811933699026346,24.060094063363362,2.266379963941695,22.349435802713728,19.81206114663322,2116.9824881853533,0.0,25.07197953948075,16.84406917064916,0.0,1527.164008417541,22.344046251691605,18.197278004501555,0.0,413.3493639209805,22.20075158660977,21.275917371982313,0.0,265.2474971399446,22.200402647402406,17.681750617921516,0.0,290.0994590256076,24.060094063363362,24.025388100602676,0.0,839.5466231576479,0.0,4351.995536705712,0.0,0.0,0.0,11.337383113026249,200.69178728340546,167.62441825669754,0.0,1940.6892965705777,2071.6249465988512,0.0,0.0,0.0,0.0,4351.995536705712,5439.994420882139,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,59.91730204820796,0.04743734409248929,7.430876841832257,0.0,10.263192861726782,0.002229693169238065,-6.507213496191978,16.003441391477708,0.48714205234857233,0.002229693169238065,16.0,81.93613625989369,0.01705857892404159,0.028521815240878254,0.0,7.219999999999999,0.0,4.4990208314338505,0.31057230924622753,0.0017119373536601964,11.5,4.4990208314338505,0.31057230924622753,0.0017119373536601964,4.5,42890782.170920156,1446403.033316942 
 12/24  16:00:00,-2.3874999999999997,11.0,5.0,11.0,5.0,20.0,22.634358326304465,-0.3535891537439515,24.72285642677237,-0.6857541595559336,22.201332981600665,-1.8303933298326784,22.20187139014405,0.3397952617448846,22.200453214410786,-2.17636466211239,24.034234498026713,3.4155192156582825,22.634358326304465,21.597369992957493,1758.940206719222,0.0,24.72285642677237,18.53286062675096,0.0,1040.6506656879822,22.201332981600665,19.613654473517055,0.0,221.88861189860913,22.20187139014405,23.39946852174609,11.437368077228825,46.79238891148941,22.200453214410786,19.055969602625527,0.0,316.1278346602418,24.034234498026713,26.1026129417254,0.0,674.9947323524443,0.0,5590.2597808599185,0.0,0.0,0.0,188.99904404270669,425.5244176369109,137.3197760254357,0.0,2155.677848183342,2518.269822139083,0.0,0.0,0.0,0.0,5590.2597808599185,6987.824726074898,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.23199906875309,0.061942530179200234,7.430876841832258,0.0,8.724473733109937,0.0021614260533463023,-6.8350265982966345,16.06418514726203,0.417745739871064,0.0021614260533463023,16.0,82.0,0.019826133759709555,0.03823984337704421,0.0,7.219999999999999,0.0,4.498377923875752,0.31057230924622753,0.0017026568183948158,11.5,4.498377923875752,0.31057230924622753,0.0017026568183948158,4.5,41047474.109683886,1389513.9805328625 
 12/24  17:00:00,-3.1125,11.0,5.0,11.0,5.0,20.0,22.461407565488827,0.1384557841195223,23.485314269118398,0.4834353242200968,22.201575553391656,-2.248255828092015,22.201659621339395,0.5536196707779727,22.201625882355554,-2.625431912676922,23.825093322561894,4.285535491938338,22.461407565488827,22.699135830644448,1659.575584070438,0.0,23.485314269118398,21.908463879974903,0.0,595.5186585624889,22.201575553391656,18.938936494187818,6.005333845471256,24.795745268714235,22.201659621339395,23.76280137157678,297.0903621359121,0.0,22.201625882355554,18.34928010634551,0.0,91.8291619956454,23.825093322561894,28.10135626034617,0.0,619.5210890392145,0.0,6663.239407363,0.0,0.0,0.0,395.9022731735806,761.5307768510634,365.9138268611795,0.0,2383.1022502053315,2829.730302657953,0.0,0.0,0.0,0.0,6663.239407363,8329.04925920375,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.44707302829304,0.07743721128439654,7.430876841832258,0.0,7.421310245287607,0.002063439214045392,-7.306207473751906,16.000240265959533,0.3705044250126874,0.002063439214045392,16.0,82.0,0.02295397538565831,0.045517872555352,0.0,7.219999999999999,0.0,4.4996295653211424,0.31057230924622753,0.0017160298568977886,11.5,4.4996295653211424,0.31057230924622753,0.0017160298568977886,4.5,37427457.90066988,1354960.257918031 
 12/24  18:00:00,-4.737499999999999,11.0,5.0,11.0,5.0,20.0,22.059546379365507,0.4719231915056248,22.23943932203365,0.739412687069298,22.20270449263125,-2.284757457545553,22.203093778540705,0.7176927307571884,22.201079920834825,-2.6507876284898053,23.595267507769634,4.908964359131828,22.059546379365507,23.82988478007335,1674.735534346994,0.0,22.23943932203365,24.028767129124503,25.29001856295821,200.16945927171136,22.20270449263125,18.87968619244452,104.85687087410884,0.0,22.203093778540705,24.044095332220024,461.9722460209635,0.0,22.201079920834825,18.31072201109647,74.0664974310543,0.0,23.595267507769634,29.76077728906384,0.0,601.5924592437216,0.0,7983.871960937879,0.0,0.0,320.4723554092511,519.3879363594878,925.9270711441362,531.471451880569,0.0,2891.908212341118,2851.049289031871,0.0,0.0,0.0,0.0,7983.871960937879,9979.83995117235,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.20583915711935,0.09170462635995787,7.430876841832258,0.0,7.364504147657522,0.0020811435889122216,-7.207771822287173,16.0001987729431,0.3705044250126874,0.0020811435889122216,16.0,82.0,0.031173624287968715,0.04632344568407619,0.0,7.22,0.0,4.499842898272455,0.31057230924622753,0.0017186401801439822,11.5,4.499842898272455,0.31057230924622753,0.0017186401801439822,4.5,37440803.76327495,1354960.257918031 
 12/24  19:00:00,-5.9125,5.5,2.5,5.5,2.5,10.0,21.317729956037404,-0.036448144610541355,22.2034718839782,-0.9187064693426292,22.20219825909537,-3.807495742226939,22.204241434923453,-0.7337588624562872,22.202531077724064,-4.155031494175797,22.461925492700146,3.574246878446401,21.317729956037404,23.981432983466206,1268.0137571514367,0.0,22.2034718839782,21.186000923876083,1135.2691419418331,0.0,22.20219825909537,16.6336364025795,528.9510479713219,0.0,22.204241434923453,21.50094156937421,1359.0598092928533,0.0,22.202531077724064,16.14856429713352,515.7948398748317,0.0,22.461925492700146,29.04205489163962,0.0,337.7883686888575,0.0,11610.440976993514,0.0,0.0,1623.668403190269,942.7935071459249,1820.47736871482,972.6758348122837,172.83700652754794,3259.2556617107634,2891.935550197572,0.0,0.0,0.0,0.0,11610.440976993514,14513.051221241893,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.04285085732533,0.1323970671242372,7.430876841832258,0.0,7.253967557879923,0.002016646220573508,-7.569427323307164,16.00010361249521,0.3705044250126874,0.002016646220573508,16.0,82.0,0.03798036898298979,0.04791481643199575,0.0,7.22,0.0,4.499495072335239,0.31057230924622753,0.0016517240083043561,11.5,4.499495072335239,0.31057230924622753,0.0016517240083043561,4.5,23078885.089960195,1354960.257918031 
 12/24  20:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,20.43496856313834,-2.4331009356559177,22.20317268582517,-4.253868206919215,22.20285860992771,-6.714037542776085,22.20370991964102,-4.019998429072261,22.201292756451537,-6.948093927716894,22.2028822831904,-0.12487274330933273,20.43496856313834,20.817486392533095,962.1973198608528,0.0,22.20317268582517,16.056773091944002,2026.0988262253934,0.0,22.20285860992771,12.984000941228228,871.8164677037798,0.0,22.20370991964102,16.378216123081277,2087.4843238930043,0.0,22.201292756451537,12.720822884050133,865.4981729923725,0.0,22.2028822831904,22.57802120643333,975.7567602275952,0.0,0.0,15503.47501628734,0.0,0.0,2514.09515649794,1285.777458983126,2548.9727295954826,1322.3393733809455,1460.040438288694,3435.021349841266,2944.580426180773,0.0,0.0,0.0,0.0,15503.47501628734,19379.343770359174,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.789920388328056,0.1929830514821289,7.430876841832258,0.0,7.11088463092808,0.001890475378983338,-8.3140998197559,15.999968003233022,0.3705044250126874,0.001890475378983338,16.0,82.0,0.04171021664632349,0.0500512294787938,0.0,7.22,0.0,4.499218836575977,0.31057230924622753,0.0016157565915779987,11.5,4.499218836575977,0.31057230924622753,0.0016157565915779987,4.5,12335769.275355252,1354960.257918031 
 12/24  21:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,19.43031927429848,-4.727127114353002,19.365009686548426,-5.608785263044431,19.60080217217935,-6.335050050435374,19.318036242461247,-5.4734893919505465,19.612561236382618,-6.304745195006358,20.736631638104775,-2.6058883497264294,19.43031927429848,18.21563000959231,511.86496608530547,0.0,19.365009686548426,16.987154765838945,63.78005576226827,3.8068088958878166,19.60080217217935,15.760052563010817,38.11820610821343,3.324582757501749,19.318036242461247,17.234015576054947,63.867604350514874,3.55963234781611,19.612561236382618,15.794112566512764,41.1745796321525,3.6475918925574526,20.736631638104775,20.10496836267431,0.0,48.564432967792435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.394002177479976,0.0,7.430876841832258,0.0,19.114804532114242,0.0025905849933417205,-4.6898829879398205,20.120942030236108,0.3705044250126874,0.0025905849933417205,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.7,0.00621144618492455,0.0015688904666248734,11.5,-6.7,0.00621144618492455,0.0015688904666248734,4.5,7114960.257918031,1354960.257918031 
 12/24  22:00:00,-7.7,0.0,0.0,0.0,0.0,0.0,18.245669350712223,-5.152626799200318,17.999223709272027,-5.694990894578138,18.323599991077796,-5.589816935494827,17.960838025671556,-5.66322146284824,18.34059034539941,-5.541653863019051,19.778990390896766,-4.211127096869818,18.245669350712223,18.917336575285443,228.13874540659083,0.0,17.999223709272027,18.339290342279178,82.58379784361128,0.0,18.323599991077796,18.133710307485394,47.94322548118441,0.0,17.960838025671556,18.433525556208018,81.06684126495117,0.0,18.34059034539941,18.189212399976867,51.65124008890558,0.0,19.778990390896766,18.630386750019056,0.0,58.231624524127454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.394002177479976,0.0,7.430876841832258,0.0,18.033843045742977,0.00248355208344942,-5.177331336761975,19.040178838963705,0.3705044250126874,0.00248355208344942,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.7,0.00621144618492455,0.0014533470676376583,11.5,-7.7,0.00621144618492455,0.0014533470676376583,4.5,3064960.257918031,1354960.257918031 
 12/24  23:00:00,-8.675,0.0,0.0,0.0,0.0,0.0,17.321238540127744,-5.4960714581497285,17.344743420081898,-5.893081700883153,17.649666284197508,-5.706510911560052,17.329740533665813,-5.897063077473753,17.66231938452926,-5.680748639081483,19.335507839528823,-5.275691225870293,17.321238540127744,19.469679551218043,334.01656153987847,0.0,17.344743420081898,18.78837830974571,60.488170107661915,0.0,17.649666284197508,18.72809187924882,30.613381883398688,0.0,17.329740533665813,18.79971338853724,58.39126018591679,0.0,17.66231938452926,18.75460021042727,32.8475798316195,0.0,19.335507839528823,17.48587312842158,0.0,96.76772359064984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.394002177479976,0.0,7.430876841832258,0.0,17.10077516799381,0.002417442016697643,-5.49121729681036,18.107233492449225,0.3705044250126874,0.002417442016697643,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.675,0.00621144618492455,0.0013546069143509983,11.5,-8.675,0.00621144618492455,0.0013546069143509983,4.5,3064960.257918031,1354960.257918031 
 12/24  24:00:00,-9.2125,0.0,0.0,0.0,0.0,0.0,16.519691049718553,-5.887554234211281,16.87445946177635,-6.190592356418605,17.14854762477281,-6.030405188498167,16.875802095165824,-6.203637501432,17.155082255216605,-6.013582598586091,18.974180633867878,-6.004382130279036,16.519691049718553,19.807397175673387,450.55153522009437,0.0,16.87445946177635,18.866562986330145,32.3461192977349,0.0,17.14854762477281,18.799339807856043,8.943953939631399,0.0,16.875802095165824,18.84374093953887,30.52129416409207,0.0,17.155082255216605,18.818811207061998,9.387181782383607,0.0,18.974180633867878,16.798608766101708,0.0,133.25691401356255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.394002177479976,0.0,7.430876841832258,0.0,16.275639719804897,0.00233993874697171,-5.869133639601578,17.28224172920006,0.3705044250126874,0.00233993874697171,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.2125,0.00621144618492455,0.0013570558299192685,11.5,-9.2125,0.00621144618492455,0.0013570558299192685,4.5,3064960.257918031,1354960.257918031 
 12/25  01:00:00,-9.0875,0.0,0.0,0.0,0.0,0.0,15.838615893013063,-6.282563417422669,16.70014974082857,-6.519986418203672,16.772065610130195,-6.390065261831284,16.700264773123642,-6.533891451018762,16.77261916635164,-6.377078776075919,18.66004800589658,-6.539408489965114,15.838615893013063,19.99470124252591,579.1034576871,0.0,16.70014974082857,18.542156330985982,213.91340773273458,0.0,16.772065610130195,18.665609687588006,12.549461871618576,5.477881505098651,16.700264773123642,18.519734895351608,200.5031035468823,0.0,16.77261916635164,18.685897949605163,12.103965735252302,6.234450701027242,18.66004800589658,16.358410623857043,0.0,163.56250942773863,0.0,207.83003456685276,0.0,0.0,223.22667388718634,19.724851551455796,209.32951515041287,19.872997708162718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.83003456685276,259.7875432085659,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.90151726532136,0.0022613436635258587,7.430876841832258,0.0,15.576151285193108,0.0022630008593099,-6.255673620880343,16.582895971449187,0.3705044250126874,0.0022630008593099,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.0875,0.00621144618492455,0.0014567923254081897,11.5,-9.0875,0.00621144618492455,0.0014567923254081897,4.5,3067075.788044229,1354960.257918031 
 12/25  02:00:00,-8.2125,0.0,0.0,0.0,0.0,0.0,15.309786589466242,-6.641330523979063,16.699645787884233,-6.7933396992936395,16.700131918876146,-6.692319645357502,16.699933823700466,-6.805489423072259,16.699690886199434,-6.682740707970295,18.524700639283807,-6.896264743087679,15.309786589466242,20.052700118588106,738.245130067216,0.0,16.699645787884233,18.108820359829583,222.5206911169866,0.0,16.700131918876146,18.267467350250634,28.912363805804205,0.0,16.699933823700466,18.08943099168649,208.3308464503918,0.0,16.699690886199434,18.283150265623956,28.34161280660362,0.0,18.524700639283807,15.995719569078613,0.0,192.75711911505363,0.0,392.8102847343001,0.0,0.0,271.95525723718566,70.62540937371156,255.15329491904845,74.33856934691859,0.0,0.0,14.64072928388655,0.0,0.0,0.0,0.0,392.8102847343001,491.0128559178751,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,53.27735803172235,0.0032927599608286243,7.430876841832258,0.0,15.030397688384046,0.0021932988379868737,-6.616372394957921,16.076439559726705,0.3705044250126874,0.0021932988379868737,16.0,82.0,0.0,0.00007240544984263533,0.0,7.22,0.0,-8.2125,0.00621144618492455,0.0015660560604545102,11.5,-8.2125,0.00621144618492455,0.0015660560604545102,4.5,3068030.5780221615,1354960.257918031 
 12/25  03:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,14.940589195833603,-6.8663819783369515,16.699893756910946,-6.950815851476745,16.700212719225878,-6.896219109559305,16.699532390038115,-6.958906267990173,16.699934600358787,-6.892396943012832,18.50130629511129,-7.054848234505018,14.940589195833603,20.138346904468616,876.2523116954806,0.0,16.699893756910946,17.86296980914858,218.79715292558268,0.0,16.700212719225878,17.947448856906732,41.65557324946212,0.0,16.699532390038115,17.85084355720641,204.9376087160755,0.0,16.699934600358787,17.95371610314309,41.60339836894116,0.0,18.50130629511129,15.800036847629189,0.0,196.93642759229016,0.0,620.3848687932349,0.0,0.0,274.3175962793897,88.49498108691938,257.47256120219106,93.26933612223282,0.0,0.0,130.31444547798378,0.0,0.0,0.0,0.0,620.3848687932349,775.4810859915436,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,47.30400008472614,0.004247639240186836,7.430876841832258,0.0,14.64419975779653,0.0021461308496102073,-6.86627165262273,15.999806050887935,0.3705044250126874,0.0021461308496102073,16.0,82.0,0.0,0.0007307202768336755,0.0,7.22,0.0,-7.425,0.00621144618492455,0.0016548511741398511,11.5,-7.425,0.00621144618492455,0.0016548511741398511,4.5,3068909.3262761547,1354960.257918031 
 12/25  04:00:00,-7.8875,0.0,0.0,0.0,0.0,0.0,14.686736218625779,-7.041424403447184,16.69986286006558,-7.1342873153063735,16.700210554970205,-7.093899804448375,16.699572263295792,-7.139989391288987,16.70002590503814,-7.08998465860716,18.401891873015643,-7.227685017116334,14.686736218625779,20.162267501969502,963.033313902265,0.0,16.69986286006558,17.5808567791908,299.920069507854,0.0,16.700210554970205,17.642244750655124,78.01144654084749,0.0,16.699572263295792,17.572475149290923,286.29414288524896,0.0,16.70002590503814,17.648448119011825,77.92543690468398,0.0,18.401891873015643,15.661974076040538,0.0,189.09026314214861,0.0,1183.3573118543463,0.0,0.0,355.42595814077094,124.84015350795022,338.8206519610762,129.58640778047118,0.0,0.0,235.56939729712946,0.0,0.0,0.0,0.0,1183.3573118543463,1479.196639817933,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,44.53003691308737,0.007557222903026767,7.430876841832258,0.0,14.36261976952938,0.0021131241650286284,-7.044355652299974,15.999924549313,0.3705044250126874,0.0021131241650286284,16.0,82.0,0.0,0.0014178219775182726,0.0,7.22,0.0,-7.8875,0.00621144618492455,0.0015896382746840353,11.5,-7.8875,0.00621144618492455,0.0015896382746840353,4.5,3071978.5281488695,1354960.257918031 
 12/25  05:00:00,-8.9875,0.0,0.0,0.0,0.0,0.0,14.50604195573297,-7.245160648533409,16.70051716637709,-7.327874535477794,16.69959334391681,-7.288129015533164,16.700143853216694,-7.332906862771482,16.700433647621313,-7.2839224771475815,18.426383265409715,-7.41828640046462,14.50604195573297,20.041198898623893,1028.833562581832,0.0,16.70051716637709,17.28666622488027,277.7119762126798,0.0,16.69959334391681,17.34756360025659,69.15564843100367,0.0,16.700143853216694,17.279509296653277,265.20851946538477,0.0,16.700433647621313,17.352983861201054,69.48926980495719,0.0,18.426383265409715,15.380959048946684,0.0,191.00227874888395,0.0,1352.4546755173124,0.0,0.0,333.261926401367,115.93688943187229,317.7704165481426,121.1734881678996,0.0,0.0,314.07369671384447,0.0,0.0,0.0,0.0,1352.4546755173124,1690.56834439664,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,46.791068242988125,0.009191285989606229,7.430876841832258,0.0,14.152496494124613,0.002076411579492513,-7.252685100178345,15.999969261070897,0.3705044250126874,0.002076411579492513,16.0,82.0,0.0,0.001971488443802164,0.0,7.22,0.0,-8.9875,0.00621144618492455,0.0014770766943696988,11.5,-8.9875,0.00621144618492455,0.0014770766943696988,4.5,3073504.4837690075,1354960.257918031 
 12/25  06:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,14.362310474878056,-7.398660446445762,16.700069359224024,-7.4548594408062625,16.699716971012887,-7.434094172615189,16.700430480856745,-7.458196512550296,16.700187942760053,-7.432702590932783,18.4797873902665,-7.526865125453442,14.362310474878056,19.960076367987014,1089.0855146962583,0.0,16.700069359224024,17.09713844190055,280.6528128227118,0.0,16.699716971012887,17.12847852511982,72.1591431862729,0.0,16.700430480856745,17.091776542223386,269.10987068964016,0.0,16.700187942760053,17.130045053779877,72.51830638110766,0.0,18.4797873902665,15.185067110405488,0.0,195.1975587313977,0.0,1413.012589559849,0.0,0.0,336.15925121323374,118.944420542524,321.6855401832652,124.17984025407361,0.0,0.0,371.7320506312384,0.0,0.0,0.0,0.0,1413.012589559849,1766.265736949811,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,50.78616023571458,0.010848500998549204,7.430876841832258,0.0,13.99812294883357,0.002046266173118767,-7.4244791756437705,15.999985371183588,0.3705044250126874,0.002046266173118767,16.0,82.0,0.0,0.0023985712058994337,0.0,7.22,0.0,-9.4,0.00621144618492455,0.0014440031167552527,11.5,-9.4,0.00621144618492455,0.0014440031167552527,4.5,3075063.426744854,1354960.257918031 
