Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/25  07:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,14.752080158880924,-8.116232288641683,19.91400402229119,-8.634535475003473,20.371581870788013,-9.269423648895447,19.832205327970186,-8.592061601490858,20.39142772796251,-9.3747506074419,20.549305858517187,-8.265146755148251,14.752080158880924,18.30783499851958,2010.208985825156,0.0,19.91400402229119,12.675121062366985,3427.3654822541084,0.0,20.371581870788013,11.688051635982061,1708.3113645994454,0.0,19.832205327970186,12.78315491779476,3298.495547049974,0.0,20.39142772796251,11.56970448051164,1715.3271571286937,0.0,20.549305858517187,12.550669079594037,2867.094759785998,0.0,0.0,23556.059502074597,0.0,0.0,3736.5062487398723,2000.6803957738016,3584.9532708054403,2039.5508587432957,3224.0750743136623,4349.446694894043,3294.0093016211617,0.0,0.0,0.0,0.0,23014.484121948117,28768.10515243515,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,70.91456633169297,0.5059239211201698,7.430876841832257,0.0,6.149199456837714,0.001489932394655078,-11.011043631594902,15.98084267043788,0.3705044250126874,0.001489932394655078,16.0,81.7523403453748,0.06785492218208083,0.06856569503407275,0.0,7.219999999999999,0.0,4.5011348141686005,0.31057230924622753,0.001400930630114938,11.5,4.5011348141686005,0.31057230924622753,0.001400930630114938,4.5,3541158.40194176,1354960.257918031 
 12/25  08:00:00,-9.0875,0.0,0.0,0.0,0.0,0.0,15.4717035799073,-9.559541672086183,21.424129694939722,-9.964587695350348,22.031923832374982,-10.66426456715768,21.31581132434562,-9.899892401705669,21.967335095470823,-10.73852569953225,21.64739720645465,-9.279899304292027,15.4717035799073,15.38557527556129,2332.5240451171912,0.0,21.424129694939722,10.217725872194595,3326.101383963253,0.0,22.031923832374982,9.247712579873614,1368.136071047542,0.0,21.31581132434562,10.344936785000993,3204.8265492395735,0.0,21.967335095470823,9.222116794506386,1585.6381572759458,0.0,21.64739720645465,10.70656761669477,2797.2558124370908,0.0,0.0,21731.024955082758,0.0,0.0,3754.7097365877394,1770.8682866919569,3602.3952705620563,2025.337001344075,3239.9658258640648,4251.755220744915,3261.9825670405185,0.0,0.0,0.0,0.0,21731.024955082758,27163.781193853447,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,71.32030284138199,0.48554193532238904,7.430876841832258,0.0,6.254890975160838,0.0015027621053501376,-10.915063031516464,16.000517059910162,0.3705044250126874,0.0015027621053501376,16.0,82.0,0.06375289417821936,0.06559573961287479,0.0,7.22,0.0,4.499978402901174,0.31057230924622753,0.0014582613496938839,11.5,4.499978402901174,0.31057230924622753,0.0014582613496938839,4.5,3522084.798345644,1354960.257918031 
 12/25  09:00:00,-7.525,11.0,5.0,11.0,5.0,20.0,16.660264117028806,-8.22509678938302,22.199653964688146,-5.648347178115541,22.206295235820633,-6.26337843160855,22.198938373728115,-5.600693344346793,22.201689921233594,-6.393407624388818,22.19918602620746,-4.967777011758557,16.660264117028806,16.11962083173482,3404.5540049067145,0.0,22.199653964688146,14.405037918428082,1587.4994212932975,0.0,22.206295235820633,13.608137184647237,59.54418093601444,178.9818269566955,22.198938373728115,14.468369748204122,1697.9147847680101,0.0,22.201689921233594,13.45014390597727,671.345821152165,0.0,22.19918602620746,15.293671286416977,288.90171021046945,62.14573082776633,0.0,12923.625828216336,0.0,0.0,2077.5290200282566,295.47658015035154,2161.568870973163,1128.2275578292404,714.4184418434118,3764.446232028968,3198.112497786534,0.0,0.0,0.0,0.0,12923.625828216336,16154.532285270418,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.16126798125288,0.17617846319148767,7.430876841832258,0.0,6.429102833885098,0.0017163594625744841,-9.440355013768322,15.999885834344147,0.3705044250126874,0.0017163594625744841,16.0,82.0,0.04976294004899949,0.06204973454166986,0.0,7.22,0.0,4.499785425904625,0.31057230924622753,0.0017051886103329836,11.5,4.499785425904625,0.31057230924622753,0.0017051886103329836,4.5,33020178.647384595,1354960.257918031 
 12/25  10:00:00,-4.95,11.0,5.0,11.0,5.0,20.0,17.75183998814474,-3.3484120409869758,22.206980556121096,-1.5346162755115171,23.55817309503214,-2.853448717005368,22.201189636385223,-1.410858689260849,22.201441629193468,-3.3023760042521064,22.886593492372867,-0.18333645030068174,17.75183998814474,22.782930375021728,3202.4274128129014,0.0,22.206980556121096,20.11903470611611,94.31153496252303,184.0282844184646,23.55817309503214,16.58197152238011,0.0,506.2334457067401,22.201189636385223,20.336503580126024,390.6598210910503,0.0,22.201441629193468,17.344687134005543,144.9599216783973,0.0,22.886593492372867,21.530487955014692,0.0,543.7287291264796,0.0,7935.887197427655,0.0,0.0,402.72805039386407,0.0,855.3383412375745,602.3753313783236,0.0,2959.88586555436,3128.65974425737,0.0,0.0,0.0,0.0,7935.887197427655,9919.858996784567,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.531812768290536,0.10250903083403247,7.430876841832258,0.0,6.621980680563948,0.0021122713383108986,-7.072296595522267,15.999955009229605,0.3705044250126874,0.0021122713383108986,16.0,82.0,0.03245794395892492,0.05844907980991987,0.0,7.219999999999999,0.0,4.499919117064783,0.31057230924622753,0.0019848730293734553,11.5,4.499919117064783,0.31057230924622753,0.0019848730293734553,4.5,43301039.615274556,1354960.257918031 
 12/25  11:00:00,-2.8374999999999995,11.0,5.0,11.0,5.0,20.0,18.949041918574807,-0.45750880267118343,22.8038848330484,0.5057011847895803,24.83222049034584,-0.7991969871634694,22.20154765947922,0.6359154994492796,22.20236398878472,-1.8970911654109752,23.49963293048643,3.0427601091563727,18.949041918574807,26.852690112059232,3015.574314724928,0.0,22.8038848330484,22.82280073427185,0.0,541.337821714611,24.83222049034584,18.237781003958656,0.0,592.1916998406283,22.20154765947922,23.914661838181043,13.321632440200801,67.62231704535714,22.20236398878472,19.506611189976834,0.0,58.46069023333365,23.49963293048643,26.271777710340743,0.0,593.2435928621952,0.0,6136.105200251666,0.0,0.0,0.0,0.0,411.64988395799617,399.5469039943178,0.0,2298.5989981052658,3061.9935125015945,0.0,0.0,0.0,0.0,6136.105200251666,7670.131500314582,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.03593501252487,0.08157030879076858,7.430876841832258,0.0,6.805041749454855,0.0023892787672224773,-5.641815335850873,15.9999479476604,0.3705044250126874,0.0023892787672224773,16.0,82.0,0.021806704807943875,0.055230223212570415,0.0,7.22,0.0,4.498756330491375,0.31057230924622753,0.0021586665509059997,11.5,4.498756330491375,0.31057230924622753,0.0021586665509059997,4.5,44631436.31717996,1354960.257918031 
 12/25  12:00:00,-1.2,8.8,4.0,8.8,4.0,16.0,20.095113623656687,0.7998411750200598,23.875841901957912,1.3796847164909098,24.37761603667922,-0.9184488406140509,22.200882436228387,1.2370405394243935,22.201384745863432,-1.450302624125362,23.648494112152093,4.260694160354721,20.095113623656687,27.52998462666876,2664.7327110641986,0.0,23.875841901957912,22.793344799597833,0.0,624.6961859838649,24.37761603667922,18.555014188759422,0.0,685.2478729561003,22.200882436228387,24.964361447336383,0.0,210.96909962356312,22.201384745863432,20.243632917609986,0.0,140.85079571270455,23.648494112152093,28.34791741781788,0.0,603.3162100438112,0.0,5264.059222639596,0.0,0.0,0.0,0.0,253.43540871834833,315.2789309010542,0.0,1786.1659998140708,2941.9856078630637,0.0,0.0,0.0,0.0,5264.059222639596,6580.074028299495,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.4178682163064,0.06767767397475233,7.430876841832258,0.0,7.418701288239017,0.002623150241655501,-4.563576843067278,16.02779916138418,0.3856925110410651,0.002623150241655501,16.0,81.92505803404975,0.01524914387718952,0.049391557688902736,0.0,7.219999999999999,0.0,4.499385062042142,0.31057230924622753,0.002290641769773238,11.5,4.499385062042142,0.31057230924622753,0.002290641769773238,4.5,43278076.651735134,1364646.9686382874 
 12/25  13:00:00,-0.225,4.4,2.0,4.4,2.0,8.0,21.008812737711636,0.8564635399797835,24.781954004501426,0.7955050777680014,23.932977701463233,-1.48036343202442,22.20118131159739,0.36694553932473944,22.201272939304967,-2.2097199910958394,23.559297446752794,3.752655600280158,21.008812737711636,26.139297932185688,2086.1626550923656,0.0,24.781954004501426,20.711713635485843,0.0,698.9475937361567,23.932977701463233,18.185365789676688,0.0,531.7837773108004,22.20118131159739,23.443232350910503,0.0,92.9535239627773,22.201272939304967,19.006064563934434,0.0,102.33503331310749,23.559297446752794,27.5075981494911,0.0,598.3930149304013,0.0,5081.079803121003,0.0,0.0,0.0,0.0,373.19876159871603,355.7705935008583,0.0,1480.9325029397482,2934.232894150563,0.0,0.0,0.0,0.0,5081.079803121003,6351.349753901253,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.452679244398546,0.06543775841475968,7.430876841832258,0.0,7.151365777490483,0.0026329327840420268,-4.519456612425798,16.000637267427173,0.3705044250126874,0.0026329327840420268,16.0,81.61928976237115,0.011838615754051698,0.049627013069648736,0.0,7.22,0.0,4.499949896608977,0.31057230924622753,0.0023430431839279427,11.5,4.499949896608977,0.31057230924622753,0.0023430431839279427,4.5,39216291.69631101,1354960.257918031 
 12/25  14:00:00,0.6875,8.8,4.0,8.8,4.0,16.0,21.89454922485236,0.3866917858584975,24.606082022360464,0.4956954789075765,23.26894313462408,-0.9815627565730101,22.250891313822798,0.5259003700697422,22.20049724282225,-1.5567733233079135,23.973277009793772,3.7698217040684794,21.89454922485236,23.92166432428156,2099.7913238981955,0.0,24.606082022360464,20.47269122467216,0.0,1312.9452587356982,23.26894313462408,19.742841374695466,0.0,486.61264345346274,22.250891313822798,23.64917357066546,0.0,464.0602112038381,22.20049724282225,20.07452948920608,0.0,304.4615878146065,23.973277009793772,26.857495472084693,0.0,750.548374288976,0.0,3492.7427833468005,0.0,0.0,0.0,0.0,5.986301209765663,153.19893168148297,0.0,1195.0741456099327,2327.0308844910287,0.0,0.0,0.0,0.0,3492.7427833468005,4365.9284791835,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.05108431528531,0.04224826446576353,7.430876841832258,0.0,9.635304971406253,0.0028757241015795847,-3.5270055095310133,16.010322910928885,0.460449423318254,0.0028757241015795847,16.0,81.12939406518264,0.008992080775099734,0.03244987258689315,0.0,7.219999999999999,0.0,4.499923341196331,0.31057230924622753,0.0024151819348905267,11.5,4.499923341196331,0.31057230924622753,0.0024151819348905267,4.5,41961420.573872074,1421849.5984608943 
 12/25  15:00:00,0.7875000000000001,11.0,5.0,11.0,5.0,20.0,22.55328376830018,1.5814783733880524,24.906227507560175,1.6959351319643963,22.81859490845946,0.30437230789017733,22.450571824388213,1.9835226498763303,22.21216304851017,-0.24575109530075687,24.22318394010814,4.707974095689401,22.55328376830018,25.054668519150482,1920.3280715087026,0.0,24.906227507560175,21.935398636822597,0.0,1090.856369577644,22.81859490845946,22.48062999945983,0.0,451.6263841136104,22.450571824388213,25.95083467544212,0.0,479.70650439975844,22.21216304851017,22.34758461710866,0.0,415.8137112959706,24.22318394010814,28.25908521633005,0.0,907.5334850051145,0.0,3706.774288328388,0.0,0.0,0.0,0.0,0.0,37.462071927277464,0.0,1163.7656332515012,2324.5678824224483,0.0,0.0,0.0,0.0,3706.774288328388,4633.467860410485,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.54986373061515,0.045782411957600376,7.430876841832258,0.0,9.149548928088468,0.002929302725517939,-3.337637971555511,16.08725446252625,0.4479778960293726,0.002929302725517939,16.0,80.13745599492955,0.008683781629699782,0.036925906860149266,0.0,7.219999999999999,0.0,4.499763392856696,0.31057230924622753,0.0024539649187684904,11.5,4.499763392856696,0.31057230924622753,0.0024539649187684904,4.5,42866798.38724595,1423907.6340450922 
 12/25  16:00:00,0.225,11.0,5.0,11.0,5.0,20.0,22.833169847822855,2.7799898150070437,24.422774589283136,2.706437371586371,22.315997757659645,1.0971698497997684,22.282756482652083,3.2451140405063374,22.20241067099439,0.6192897653984049,24.20623905749255,5.440538793304079,22.833169847822855,26.826818380384193,1698.7833007198005,0.0,24.422774589283136,24.259908607852722,0.0,904.4515749267746,22.315997757659645,24.545966704813747,0.0,391.1865457199017,22.282756482652083,28.671978926886915,0.0,433.9204841655849,22.20241067099439,23.877033233780395,0.0,400.7329629313714,24.20623905749255,29.7697947461552,0.0,865.2897515019326,0.0,3832.8272063884565,0.0,0.0,0.0,28.227988246569815,34.9113674116047,53.520600705275484,0.0,1340.0774852885218,2441.6853239255006,0.0,0.0,0.0,0.0,3832.8272063884565,4791.0340079855705,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.99968203603062,0.048462849518681836,7.430876841832258,0.0,8.854340546687032,0.0029839836167214213,-3.107950307424294,16.06658404460126,0.4260681734597519,0.0029839836167214213,16.0,80.80563437750904,0.010395630314245324,0.03752508942527472,0.0,7.219999999999999,0.0,4.499637668442984,0.31057230924622753,0.0024586013514550755,11.5,4.499637668442984,0.31057230924622753,0.0024586013514550755,4.5,41046996.96402736,1401583.8429834337 
 12/25  17:00:00,-1.375,11.0,5.0,11.0,5.0,20.0,22.71654032440503,3.0465333264445986,23.298011517608682,3.534208424928558,22.201998240971573,0.5218408881104453,22.201644037702145,3.451425906862291,22.202540436866073,0.11252357762960917,24.17007950854435,6.608727886700667,22.71654032440503,27.530930779145915,1569.87158431278,0.0,23.298011517608682,27.531405084186986,0.0,581.7890476000382,22.201998240971573,23.709883224454806,0.0,170.82519609523962,22.201644037702145,29.230485575992766,0.0,86.4138190175643,22.202540436866073,23.00917543161599,0.0,191.6652224055778,24.17007950854435,32.353855024233596,0.0,648.0156176414253,0.0,5453.696321264672,0.0,0.0,0.0,244.8534252309087,380.09683381854313,267.03455254836496,0.0,1841.4378038663272,2817.745144129936,0.0,0.0,0.0,0.0,5453.696321264672,6817.12040158084,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.201811126853976,0.0657449311643955,7.430876841832258,0.0,7.463325185738025,0.002760275607653189,-3.978831648952766,15.999224137930376,0.3705044250126874,0.002760275607653189,16.0,82.0,0.015936654985485327,0.04507329022984478,0.0,7.22,0.0,4.4999361209430715,0.31057230924622753,0.0023674836473550204,11.5,4.4999361209430715,0.31057230924622753,0.0023674836473550204,4.5,37416536.543946415,1354960.257918031 
 12/25  18:00:00,-2.8875,11.0,5.0,11.0,5.0,20.0,22.399951347193486,3.2023875755967586,22.28925315041493,3.4257360541619404,22.201674079407038,0.017939084976078053,22.202687566097044,3.3423138522261864,22.203093675587404,-0.34258829882181935,24.03489474370858,7.5730624084527225,22.399951347193486,28.37662837601141,1591.6021656286543,0.0,22.28925315041493,29.022794050809324,0.0,356.2973004289754,22.201674079407038,22.848400975476203,0.0,47.773800564613964,22.202687566097044,29.004400754083605,95.5199883805335,0.0,22.203093675587404,22.188915233920877,0.0,56.17147330363298,24.03489474370858,34.838550165063836,0.0,637.7059602266293,0.0,6547.168309727533,0.0,0.0,144.42844169618468,367.46077076451303,561.2189483742806,402.1338009731461,0.0,2314.443414781244,2833.564708279592,0.0,0.0,0.0,0.0,6547.168309727533,8183.960387159415,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.42872526943368,0.07599298230654905,7.430876841832258,0.0,7.420228000287419,0.0026576282582518275,-4.422571189901216,16.00002402020071,0.3705044250126874,0.0026576282582518275,16.0,82.0,0.021996058719053083,0.04566405352677301,0.0,7.22,0.0,4.498286652067629,0.31057230924622753,0.0022340670336255704,11.5,4.498286652067629,0.31057230924622753,0.0022340670336255704,4.5,37426104.78580584,1354960.257918031 
 12/25  19:00:00,-3.675,5.5,2.5,5.5,2.5,10.0,21.695259351982717,2.5906576460851793,22.203497795520946,1.6900022048480587,22.20181956060976,-1.4195810981235275,22.203080670250316,1.8531393339837388,22.201905728293198,-1.7462625992312508,22.969510813237633,6.589566869960299,21.695259351982717,28.369278244881457,1167.8497984626435,0.0,22.203497795520946,25.818280070551438,720.4470163820083,0.0,22.20181956060976,20.31600360408546,329.39180813497546,0.0,22.203080670250316,26.118007989714044,877.9522897152713,0.0,22.201905728293198,19.768785673780716,325.00832888030203,0.0,22.969510813237633,34.732156021620085,0.0,552.9326533690783,0.0,9410.704577166405,0.0,0.0,1210.3130017483559,743.9214916318173,1340.9114812054527,782.5637584039905,0.0,2561.297929633744,2872.484738509116,0.0,0.0,0.0,0.0,9410.704577166405,11763.380721458005,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.97454873221551,0.10208177240152619,7.430876841832258,0.0,7.315177339136238,0.0025892575317661604,-4.719737307268046,16.00009574057074,0.3705044250126874,0.0025892575317661604,16.0,82.0,0.02561160300890963,0.047153711517040876,0.0,7.22,0.0,4.499434663798562,0.31057230924622753,0.0021735888060075326,11.5,4.499434663798562,0.31057230924622753,0.0021735888060075326,4.5,23050453.498047713,1354960.257918031 
 12/25  20:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,20.835002046765233,0.37469871601852844,22.20318756902839,-1.3229728745516742,22.20186759864181,-3.786257026427422,22.202867457786823,-1.0966953875758163,22.201692174132468,-4.005756635356189,22.22178789347192,3.5569194403114937,20.835002046765233,25.483489127470083,818.8756578679456,0.0,22.20318756902839,20.516971502293224,1556.4250726956147,0.0,22.20186759864181,16.668218921224586,663.6215124027178,0.0,22.202867457786823,20.895268725352672,1587.8466216087122,0.0,22.201692174132468,16.357841826253757,662.1438932301096,0.0,22.22178789347192,29.48985437606692,330.39642676915497,70.42659453304992,0.0,12662.329332580173,0.0,0.0,2045.2901774628713,1078.0704392287967,2050.184553502028,1119.60198349052,748.9398926598365,2729.676157834031,2922.920326518467,0.0,0.0,0.0,0.0,12662.329332580173,15827.911665725216,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.77533825390168,0.14262489075715956,7.430876841832258,0.0,7.178382342713166,0.0024761391847382855,-5.236447519065403,15.999964298591578,0.3705044250126874,0.0024761391847382855,16.0,82.0,0.02828732951756093,0.04916221032929005,0.0,7.22,0.0,4.499583081536567,0.31057230924622753,0.002156915229979881,11.5,4.499583081536567,0.31057230924622753,0.002156915229979881,4.5,12288439.325502481,1354960.257918031 
 12/25  21:00:00,-4.775,0.0,0.0,0.0,0.0,0.0,19.89090456362091,-1.557107337793644,19.82036063499768,-2.373741432661264,20.03849385489164,-3.1562941043463666,19.798811890482575,-2.237318473569225,20.047430909975102,-3.125256546891229,21.19005072588055,1.218820500621538,19.89090456362091,23.12557402209598,505.26781535669005,0.0,19.82036063499768,21.72426065568768,65.36371586495105,2.048437963483059,20.03849385489164,20.10782291969823,40.58372006058532,1.8173630544315529,19.798811890482575,22.00097714937971,63.503738291229105,1.9379214413826618,20.047430909975102,20.154384607709197,44.119078117780134,2.0006899855548115,21.19005072588055,26.520590124680044,0.0,45.271809657298554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.17947629560414,0.0,7.430876841832258,0.0,19.612630679940555,0.003387871342904569,-1.5509961556152225,20.61729339312769,0.3705044250126874,0.003387871342904569,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.00621144618492455,0.0020863899787141706,11.5,-4.775,0.00621144618492455,0.0020863899787141706,4.5,7114960.257918031,1354960.257918031 
 12/25  22:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,18.79053060335335,-1.677468680816502,18.65032420629959,-2.1618853408109224,18.950632606308286,-2.1120896495415225,18.636070915697736,-2.1215120141665706,18.964339099220584,-2.064428275439067,20.300024368986254,-0.1970418996347128,18.79053060335335,24.522042169208056,261.31593458429506,0.0,18.65032420629959,23.756127837784877,80.07390907061728,0.0,18.950632606308286,23.41451955887337,47.4034869675981,0.0,18.636070915697736,23.857131929647945,76.88085030755036,0.0,18.964339099220584,23.48749759307164,51.2969915975313,0.0,20.300024368986254,25.224179687359623,0.0,50.69836496376729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.17947629560414,0.0,7.430876841832258,0.0,18.653341369905977,0.0033293144345420446,-1.7606852017585077,19.658112231113964,0.3705044250126874,0.0033293144345420446,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.625,0.00621144618492455,0.002114152108963112,11.5,-4.625,0.00621144618492455,0.002114152108963112,4.5,3064960.257918031,1354960.257918031 
 12/25  23:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,17.91958470767146,-1.7265360215883674,18.120778368811852,-2.0413005239127795,18.376620802956346,-1.9066011757714039,18.12171786656219,-2.0379135387103444,18.385952217869143,-1.8867004119241837,19.866103114483874,-1.0536746020158292,17.91958470767146,25.79108179302324,366.7094179120934,0.0,18.120778368811852,24.80512600276474,50.19206896515669,0.0,18.376620802956346,24.686261479279974,25.185281505625653,0.0,18.12171786656219,24.810556508395976,47.44664780863354,0.0,18.385952217869143,24.712786819100195,27.101837430695525,0.0,19.866103114483874,24.151379578351737,0.0,87.91155270274095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.17947629560414,0.0,7.430876841832258,0.0,17.747659058415273,0.0033255517609316965,-1.7741646742916655,18.752436870984713,0.3705044250126874,0.0033255517609316965,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.0875,0.00621144618492455,0.0022133444047203457,11.5,-4.0875,0.00621144618492455,0.0022133444047203457,4.5,3064960.257918031,1354960.257918031 
 12/25  24:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,17.22680417188784,-1.8289273647924007,17.75641929186736,-2.0295839333703123,17.96322506430041,-1.9323016046854533,17.766826575159616,-2.0351904566029897,17.967508259564944,-1.923255854992179,19.54385848924481,-1.5500250701760572,17.22680417188784,26.713631589179258,476.40607837508514,0.0,17.75641929186736,25.404754574370855,21.579037174388475,0.0,17.96322506430041,25.28066787620726,5.044049229339066,0.7043038997800295,17.766826575159616,25.376169640671765,19.646032314235526,0.0,17.967508259564944,25.292954365613504,5.293074049018969,0.8209518837913947,19.54385848924481,23.64284929050409,0.0,119.62636822601235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.17947629560414,0.0,7.430876841832258,0.0,17.023157740528696,0.003300497270968366,-1.864312152194657,18.02798184276471,0.3705044250126874,0.003300497270968366,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.0022573621166286344,11.5,-4.2125,0.00621144618492455,0.0022573621166286344,4.5,3064960.257918031,1354960.257918031 
 12/26  01:00:00,-4.775,0.0,0.0,0.0,0.0,0.0,16.683437248517247,-1.9469742745583871,17.522646111935643,-2.058412713516832,17.689963065468845,-2.0006165593238117,17.539387011981745,-2.0644492172718545,17.68888675977528,-1.996552993486735,19.364228858808122,-1.833024840431831,16.683437248517247,27.37863563117724,575.0615517443866,0.0,17.522646111935643,25.719857232002354,1.360582189292586,7.039107908158201,17.689963065468845,25.572979347043976,0.0,16.001326692067494,17.539387011981745,25.679716231173362,1.006979798480586,7.642204937161694,17.68888675977528,25.58340198097796,0.0,17.57764809925061,19.364228858808122,23.350820872321393,0.0,150.94308945175283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.17947629560414,0.0,7.430876841832258,0.0,16.44629807623403,0.0032676390341660816,-1.9834721433108298,17.45118289234304,0.3705044250126874,0.0032676390341660816,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.00621144618492455,0.0022388085752342948,11.5,-4.775,0.00621144618492455,0.0022388085752342948,4.5,3064960.257918031,1354960.257918031 
 12/26  02:00:00,-3.9375,0.0,0.0,0.0,0.0,0.0,16.267476226498033,-2.015139192569545,17.413766599952563,-2.060935163920135,17.529185245773842,-2.0467840057774422,17.43228967651124,-2.0639680736334567,17.52285436563721,-2.0475208048542646,19.267750281801277,-1.9381250346511663,16.267476226498033,27.953481868027147,678.5707379680364,0.0,17.413766599952563,25.891841802037547,0.0,30.865703716649932,17.529185245773842,25.734186302070476,0.0,33.76414807423777,17.43228967651124,25.85499690179633,0.0,30.61408840466686,17.52285436563721,25.742890329862608,0.0,36.790024949125666,19.267750281801277,23.286209321586472,0.0,176.9200633638111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.17947629560414,0.0,7.430876841832258,0.0,16.02040598143549,0.0032466728194976606,-2.067574241514912,17.025329541452557,0.3705044250126874,0.0032466728194976606,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9375,0.00621144618492455,0.002262467179675806,11.5,-3.9375,0.00621144618492455,0.002262467179675806,4.5,3064960.257918031,1354960.257918031 
 12/26  03:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,15.947930453361922,-2.058442146951043,17.277232498303714,-2.1123206978719136,17.36159491208759,-2.1117418791229414,17.296307945958265,-2.1133427608318867,17.35149345837835,-2.112152767605525,19.097616921525365,-2.0403982238686194,15.947930453361922,28.426320644216723,747.2827351853239,0.0,17.277232498303714,26.004367412939686,0.0,45.61155137528311,17.36159491208759,25.867255629626214,0.0,44.117972327989946,17.296307945958265,25.970784518259723,0.0,44.615621750214984,17.35149345837835,25.882898371957396,0.0,47.93647140658322,19.097616921525365,23.33420143948743,0.0,188.90312408764618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.17947629560414,0.0,7.430876841832258,0.0,15.69827647960059,0.0032386228795056376,-2.1016291498607242,16.703214916170495,0.3705044250126874,0.0032386228795056376,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.3,0.00621144618492455,0.0023357050372142837,11.5,-3.3,0.00621144618492455,0.0023357050372142837,4.5,3064960.257918031,1354960.257918031 
 12/26  04:00:00,-2.6125,0.0,0.0,0.0,0.0,0.0,15.692315045257175,-2.1625023697392836,17.145310769464903,-2.2310379592779195,17.214144942368154,-2.21474132271788,17.16501780134072,-2.2327225549720966,17.20143916228233,-2.212236736668451,18.932943494507,-2.2082353749132166,15.692315045257175,28.644470332401603,779.2088692278819,0.0,17.145310769464903,25.963199573189684,0.0,55.483385534879574,17.214144942368154,25.885562035168057,0.0,51.402569377427255,17.16501780134072,25.92716112273243,0.0,54.008760797127934,17.20143916228233,25.91182071851123,0.0,55.78245109279641,18.932943494507,23.246609273549165,0.0,196.10831862846317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.17947629560414,0.0,7.430876841832258,0.0,15.44204508466601,0.0032189347022135153,-2.1817047702493175,16.447019907670736,0.3705044250126874,0.0032189347022135153,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.6125,0.00621144618492455,0.0024537204224167252,11.5,-2.6125,0.00621144618492455,0.0024537204224167252,4.5,3064960.257918031,1354960.257918031 
 12/26  05:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,15.512798514227233,-2.2844847996135575,17.102465712669357,-2.3443883225060986,17.14682740501788,-2.325398740468634,17.120043712276917,-2.346497008703911,17.131608995720853,-2.3232288967033514,18.851653604165467,-2.3518681293176114,15.512798514227233,28.68156407478507,819.6210959987397,0.0,17.102465712669357,25.787789200203477,0.0,66.62535650342232,17.14682740501788,25.756360535170266,0.0,59.1590288214652,17.120043712276917,25.754535787693662,0.0,64.3966793854126,17.131608995720853,25.785884012460755,0.0,64.1558580249083,18.851653604165467,23.085597500375055,0.0,204.1271042853133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.17947629560414,0.0,7.430876841832258,0.0,15.258874356939115,0.0031889414601631444,-2.3050049450864476,16.263904616320435,0.3705044250126874,0.0031889414601631444,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.002448519508859973,11.5,-1.8875000000000002,0.00621144618492455,0.002448519508859973,4.5,3064960.257918031,1354960.257918031 
 12/26  06:00:00,-3.7625,0.0,0.0,0.0,0.0,0.0,15.389996323582722,-2.405511816795568,16.998324821106962,-2.480699376920807,17.041209139567073,-2.4627817745301623,17.01345563295864,-2.4828231045792624,17.02431048153513,-2.460751826198635,18.7857489154169,-2.5043624207948585,15.389996323582722,28.61681717003561,837.2949353090376,0.0,16.998324821106962,25.663553006777118,0.0,71.15163840740922,17.041209139567073,25.632372704415666,0.0,62.8769097155739,17.01345563295864,25.63437939805925,0.0,68.4975912678475,17.02431048153513,25.66421252061557,0.0,68.13430809272319,18.7857489154169,22.886445650311934,0.0,211.62689247872623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.17947629560414,0.0,7.430876841832258,0.0,15.097649186175104,0.003154492275242867,-2.438498178186199,16.102743125551704,0.3705044250126874,0.003154492275242867,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.7625,0.00621144618492455,0.002136034927437779,11.5,-3.7625,0.00621144618492455,0.002136034927437779,4.5,3064960.257918031,1354960.257918031 
 12/26  07:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,15.825904096303121,-3.0439602832912027,20.466256756755286,-3.5932621962729407,20.887647612941386,-4.225091838127397,20.393861093036566,-3.5520981861126,20.894167277973665,-4.334694336681041,20.845838326880802,-3.2167368465346944,15.825904096303121,26.405480454427614,1790.4600820256264,0.0,20.466256756755286,18.914645863841127,3407.171011375639,0.0,20.887647612941386,17.510484217408813,1686.1631712391118,0.0,20.393861093036566,19.060512066219047,3279.0154582231726,0.0,20.894167277973665,17.346037709055175,1690.8278129444584,0.0,20.845838326880802,19.01445001530415,2864.0529220820054,0.0,0.0,21041.748759706217,0.0,0.0,3757.2368738611494,2011.4114887066917,3604.8725757977027,2050.451188916052,3241.7237264606665,2858.6989725889443,3241.6512544416582,0.0,0.0,0.0,0.0,21041.748759706217,26302.185949632767,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,71.19515889166829,0.46441082431728076,7.430876841832257,0.0,6.322325934915552,0.0022436666776150544,-6.4254174441366185,16.000265571429743,0.3705044250126874,0.0022436666776150544,16.0,82.0,0.030464118528822012,0.06444340188444254,0.0,7.219999999999999,0.0,4.4999922361921225,0.31057230924622753,0.002091353057859487,11.5,4.4999922361921225,0.31057230924622753,0.002091353057859487,4.5,3502157.3688300173,1354960.257918031 
 12/26  08:00:00,-3.7124999999999995,0.0,0.0,0.0,0.0,0.0,16.58368780901519,-4.670383148839495,22.098501875993623,-5.179240156616155,22.1989701021204,-5.913479013375863,22.054349436976608,-5.110155568142976,22.19815289331561,-5.990134993923908,22.076988344448633,-4.420522494840766,16.58368780901519,21.917289392288776,2113.082041606264,0.0,22.098501875993623,14.88153850508556,3080.574349196931,0.0,22.1989701021204,13.88015219528297,1272.9843068382415,0.0,22.054349436976608,15.01148791433359,2990.985372706434,0.0,22.19815289331561,13.78893895685852,1334.0069796968935,0.0,22.076988344448633,15.896125362576283,2625.3220657173165,0.0,0.0,19061.93684381592,0.0,0.0,3562.6348247232145,1687.335784168634,3443.9158874260493,1791.2430361738097,3101.6628372915684,2573.0783067419366,3199.824930398689,0.0,0.0,0.0,0.0,19061.93684381592,23827.4210547699,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,69.75008281794182,0.3784946707604899,7.430876841832258,0.0,6.434661023144037,0.002267386218966313,-6.310368274594275,16.000298098356463,0.3705044250126874,0.002267386218966313,16.0,82.0,0.025812504335579897,0.062133894218135866,0.0,7.22,0.0,4.499343628357035,0.31057230924622753,0.0021862544759815956,11.5,4.499343628357035,0.31057230924622753,0.0021862544759815956,4.5,3421024.28773632,1354960.257918031 
 12/26  09:00:00,-1.9249999999999998,11.0,5.0,11.0,5.0,20.0,17.645150695403036,-4.203272155096075,22.201141466067,-2.4070096664889244,22.200613817242193,-3.170420395640037,22.20125469954392,-2.328788954332208,22.201717032746124,-3.295779850011755,22.203916743767472,-1.5828415829906772,17.645150695403036,21.345873269650962,3053.1691396257634,0.0,22.201141466067,18.821553323312862,1170.8474329907383,0.0,22.200613817242193,17.6158437179158,386.3245421168014,0.0,22.20125469954392,18.94798226018726,1050.9868422841394,0.0,22.201717032746124,17.42134313093885,448.69525928279006,0.0,22.203916743767472,20.157064161415146,1.8765927306834556,287.2334618980367,0.0,9916.820065606431,0.0,0.0,1661.4176369867039,800.7945032573305,1515.4718938603278,906.1283816837824,203.77965043926247,2013.2046522166438,3140.8702072059345,0.0,0.0,0.0,0.0,9916.820065606431,12396.025082008036,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.74437820357024,0.11745490269587325,7.430876841832258,0.0,6.593626556521526,0.002332901669111722,-5.987861015974021,16.00044065974106,0.3705044250126874,0.002332901669111722,16.0,82.0,0.01804479527450915,0.05906466629951739,0.0,7.22,0.0,4.498936291778113,0.31057230924622753,0.0022821266618059124,11.5,4.498936291778113,0.31057230924622753,0.0022821266618059124,4.5,32964946.379963152,1354960.257918031 
 12/26  10:00:00,-0.7875000000000001,11.0,5.0,11.0,5.0,20.0,18.532798801555188,-0.6426844026298668,22.201864484280655,0.6745822390198216,22.201270353925246,-1.074832109764222,22.201402177448358,0.8409110214584494,22.201951521593113,-1.346712653714801,23.06267310449818,2.4332607712399783,18.532798801555188,27.161524669824185,2850.5116220902255,0.0,22.201864484280655,23.98153969463994,187.66758523663728,0.0,22.201270353925246,20.889961990274617,0.0,104.76409619567065,22.201402177448358,24.27939119321863,71.37238717194757,45.99391348571004,22.201951521593113,20.421848628562415,19.823408253128775,35.827909299952125,23.06267310449818,25.830689752904846,0.0,558.4114248223102,0.0,6696.440338737592,0.0,0.0,679.3272845916647,310.40789254340274,491.20655079914627,442.000912827766,0.0,1657.2362033470959,3084.362905692381,0.0,0.0,0.0,0.0,6696.440338737592,8370.55042342199,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.274535114631,0.0810075453269831,7.430876841832258,0.0,6.748070335912004,0.0025333445687395467,-5.030386561649131,16.000339475165465,0.3705044250126874,0.0025333445687395467,16.0,82.0,0.013744107431826446,0.05628357719751491,0.0,7.22,0.0,4.499952499198129,0.31057230924622753,0.0023430431123553407,11.5,4.499952499198129,0.31057230924622753,0.0023430431123553407,4.5,43280834.29052597,1354960.257918031 
 12/26  11:00:00,0.15,11.0,5.0,11.0,5.0,20.0,19.353939649480512,1.1484637633299548,22.20148626446933,1.8249337013142406,22.201110951263153,-0.5827401257132367,22.201102132321303,2.0610795350564763,22.20214945198032,-0.8952500712146587,23.573141220854346,4.805101918918834,19.353939649480512,29.559720078148395,2670.206393323393,0.0,22.20148626446933,26.039792002345152,0.0,122.93007151271695,22.201110951263153,21.754927725576604,0.0,254.6505974794435,22.201102132321303,26.48400397059912,0.0,292.90207282028035,22.20214945198032,21.197875184631123,0.0,168.0950099547752,23.573141220854346,29.59145583787975,0.0,599.7201596862001,0.0,5405.298571445632,0.0,0.0,369.66573849339704,160.89916245661092,174.0272135990682,290.28066126287075,0.0,1363.264482371036,3036.1851621463093,0.0,0.0,0.0,0.0,5405.298571445632,6756.62321430704,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.51819860866988,0.06980506828879648,7.430876841832258,0.0,6.87757282769004,0.0025952030014009266,-4.754724430590736,15.999996565403434,0.3705044250126874,0.0025952030014009266,16.0,81.13505919769686,0.010642713878463,0.05403914266701676,0.0,7.22,0.0,4.499841120531456,0.31057230924622753,0.0023016640468903095,11.5,4.499841120531456,0.31057230924622753,0.0023016640468903095,4.5,44620386.790968195,1354960.257918031 
 12/26  12:00:00,-0.15,8.8,4.0,8.8,4.0,16.0,20.018359913869475,1.7967852450445065,22.20128105302205,1.9661111703426783,22.201213371894774,-0.3514724411903411,22.201197519643213,2.2147382707719023,22.20058867994956,-0.6133057945979475,23.608475062165812,5.5405162923161315,20.018359913869475,29.715788828640793,2354.148095250326,0.0,22.20128105302205,26.304091636635476,0.0,221.2263905384865,22.201213371894774,22.176506762082262,0.0,281.19731412801076,22.201197519643213,26.77531015831979,0.0,362.29718688169453,22.20058867994956,21.706757853683328,0.0,205.92748941859338,23.608475062165812,31.071908598414026,0.0,603.0037329356273,0.0,5174.606993332445,0.0,0.0,271.92072120679967,134.55377893752132,105.02220155996825,252.63340806605456,0.0,1458.1115732945827,2996.4641602782067,0.0,0.0,0.0,0.0,5174.606993332445,6468.258741665555,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.75033622417055,0.06771674447093573,7.430876841832258,0.0,6.990495235243333,0.003020653190897641,-3.0101095503211113,15.999689318759309,0.3705044250126874,0.003020653190897641,16.0,81.45875602201407,0.011615068451760233,0.05226710144222354,0.0,7.22,0.0,4.498477157544384,0.31057230924622753,0.002755794265770038,11.5,4.498477157544384,0.31057230924622753,0.002755794265770038,4.5,43268437.9772846,1354960.257918031 
 12/26  13:00:00,0.4625000000000001,4.4,2.0,4.4,2.0,8.0,20.451047460784306,2.0209619377233343,22.20132964473689,1.553131970125901,22.20141144614862,-0.2716477003139884,22.200769430068842,1.7694596936625875,22.202709592785975,-0.45515444892308293,23.300243655422967,4.995534604915145,20.451047460784306,29.400650481428773,1952.6045459155423,0.0,22.20132964473689,25.544097079284974,8.930232840098881,0.0,22.20141144614862,22.3223737019516,0.0,143.44300796175492,22.200769430068842,25.944358915467177,0.0,109.01078474701245,22.202709592785975,21.986831854184672,0.0,91.37677555368117,23.300243655422967,30.483067243449913,0.0,578.4156360424709,0.0,5632.7851509797065,0.0,0.0,501.5637162879743,272.1875644177395,357.60111010081533,367.2736493397391,0.0,1266.8922546049978,2967.69325004632,0.0,0.0,0.0,0.0,5632.7851509797065,7040.9814387246315,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.44736632094376,0.06883259823208779,7.430876841832258,0.0,7.07232001006196,0.0032305717771741373,-2.211622910916186,16.00120658484008,0.3705044250126874,0.0032305717771741373,16.0,81.64524863389933,0.009705983872795844,0.05102862568107004,0.0,7.22,0.0,4.499748524144401,0.31057230924622753,0.002985138321052641,11.5,4.499748524144401,0.31057230924622753,0.002985138321052641,4.5,39219437.93846176,1354960.257918031 
 12/26  14:00:00,1.1,8.8,4.0,8.8,4.0,16.0,20.865545059251303,1.4902264655211745,22.200677697117992,1.5773002856438552,22.200274974460385,-0.0778677995639049,22.200964413758644,1.7684685872564445,22.202133389589285,-0.2655183466375076,23.56572929726179,4.7277081146521525,20.865545059251303,27.589000764887512,1947.9822052704835,0.0,22.200677697117992,25.586585992857998,0.0,324.51297947996807,22.200274974460385,22.673942115669814,0.0,243.48682061179971,22.200964413758644,25.938964794183228,0.0,390.6264476476394,22.202133389589285,22.333612538456936,0.0,217.88312364667564,23.56572929726179,29.43777883526716,0.0,599.1593708514084,0.0,4704.959401306719,0.0,0.0,168.7119733752025,172.1399798056704,76.55644496058359,240.80617890441235,0.0,1066.7980802064862,2942.8143426292463,0.0,0.0,0.0,0.0,4704.959401306719,5881.199251633398,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.59994307247878,0.06106072510134633,7.430876841832258,0.0,7.136470894007569,0.0031070608337944007,-2.694300646177729,16.000941813047675,0.3705044250126874,0.0031070608337944007,16.0,79.90185181289092,0.007783884259105133,0.04998257794056334,0.0,7.22,0.0,4.500364514302019,0.31057230924622753,0.0028666517598045648,11.5,4.500364514302019,0.31057230924622753,0.0028666517598045648,4.5,41912193.807472765,1354960.257918031 
 12/26  15:00:00,1.1,11.0,5.0,11.0,5.0,20.0,21.261772657338568,2.2200670583326345,22.201702261008958,2.65550434241577,22.20095083800427,0.7363865832847126,22.201012419474637,2.856185809246248,22.201123683334153,0.4726479001299617,23.837193597327676,5.97656937089883,21.261772657338568,28.37077411562599,1977.4617426041395,0.0,22.201702261008958,27.633807957460235,0.0,389.0022627811692,22.20095083800427,24.08347439674156,0.0,237.7916461315823,22.201012419474637,28.031804001910153,0.0,400.22900121325074,22.201123683334153,23.62820990366987,0.0,235.84540409909033,23.837193597327676,31.595870487883275,0.0,621.1380600709952,0.0,4517.230913448835,0.0,0.0,104.67415675493112,177.98584006047628,67.2170467371852,222.8961750233406,0.0,1066.7996870324346,2918.078314374387,0.0,0.0,0.0,0.0,4517.230913448835,5646.538641811043,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.90502104723364,0.059616369703898685,7.430876841832258,0.0,7.203455387007098,0.003158347452306437,-2.509674678897343,16.001037369915846,0.3705044250126874,0.003158347452306437,16.0,80.01040367905856,0.007783884259105133,0.04896699558506929,0.0,7.22,0.0,4.500157208349201,0.31057230924622753,0.002900601852845911,11.5,4.500157208349201,0.31057230924622753,0.002900601852845911,4.5,42810849.42280093,1354960.257918031 
 12/26  16:00:00,1.1,11.0,5.0,11.0,5.0,20.0,21.48393973402745,3.2223473588073523,22.201451975099012,3.494557472246525,22.20178340113498,1.430802448789701,22.20140030619133,3.707699546125075,22.201482931109005,1.1519650291138257,23.812520436388702,7.057213015059101,21.48393973402745,30.052005309448774,1896.3116992625394,0.0,22.201451975099012,29.32209388891949,0.0,322.3751938299947,22.20178340113498,25.314399224283306,0.0,151.1708179004027,22.20140030619133,29.76643488776915,0.0,213.24299344624143,22.201482931109005,24.812534533483547,0.0,178.78440553497813,23.812520436388702,34.082879548894624,0.0,619.7858541375788,0.0,4870.698808228113,0.0,0.0,171.3702552617035,264.68590664648775,253.93708084074248,280.07752975872836,0.0,1066.8057862076953,2902.332014646817,0.0,0.0,0.0,0.0,4870.698808228113,6088.3735102851415,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.971097916082954,0.0611340994191579,7.430876841832258,0.0,7.247883803705952,0.0033226172313800704,-1.9146882332299078,16.000771274954396,0.3705044250126874,0.0033226172313800704,16.0,80.58574904239984,0.007783884259105133,0.04833243999978359,0.0,7.22,0.0,4.499370315671853,0.31057230924622753,0.0030295067445848217,11.5,4.499370315671853,0.31057230924622753,0.0030295067445848217,4.5,41012242.81372846,1354960.257918031 
 12/26  17:00:00,1.1,11.0,5.0,11.0,5.0,20.0,21.553035924500694,3.9170001332599,22.20189651267321,4.060656083727581,22.201177736117664,1.9494814293463685,22.20163050760761,4.2814803432093855,22.202215288162634,1.6716550207861667,23.589934074957906,7.7502886555845665,21.553035924500694,31.427787561234666,1858.5513724953155,0.0,22.20189651267321,30.513049545294542,78.50434759483846,28.983845198439155,22.201177736117664,26.27327766152358,3.7672707962096297,13.486158783582141,22.20163050760761,30.990341756888633,92.60752705424767,0.0,22.202215288162634,25.75438898907991,0.8208218725678194,30.064776021848104,23.589934074957906,36.21922502414033,0.0,602.4872725068752,0.0,5785.610815172434,0.0,0.0,542.2907996677601,405.9426098505983,558.9403855619755,429.53675736896764,0.0,1066.8118535840867,2896.9727523477122,0.0,0.0,0.0,0.0,5785.610815172434,7232.013518965542,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.35387670150011,0.06691790051077946,7.430876841832258,0.0,7.264962971281502,0.0034742963739834917,-1.3863986551236875,16.00110623035398,0.3705044250126874,0.0034742963739834917,16.0,81.98441937495896,0.007783884259105133,0.04811968797570283,0.0,7.22,0.0,4.498587521367745,0.31057230924622753,0.003157799246446317,11.5,4.498587521367745,0.31057230924622753,0.003157799246446317,4.5,37417606.204977445,1354960.257918031 
 12/26  18:00:00,1.1,11.0,5.0,11.0,5.0,20.0,21.51887471299813,4.3956112205775275,22.201804157420113,4.46563101848777,22.2012940684152,2.372740079358628,22.202319187629925,4.687386541650392,22.201609704731204,2.101274031823639,23.45200308041839,8.10739096381875,21.51887471299813,32.569111897724355,1855.7622815610414,0.0,22.201804157420113,31.39216070178427,200.63859187382934,0.0,22.2012940684152,27.078632485246715,31.00986351500768,0.0,22.202319187629925,31.882113437427137,170.3745057588702,0.0,22.201609704731204,26.558856270492562,25.343185091631028,0.0,23.45200308041839,37.41799283742101,0.0,591.9223870824803,0.0,6177.064259132612,0.0,0.0,693.2182164891876,446.8543736964341,636.7766462167297,484.26414479379025,0.0,1067.1990368912604,2897.831598975617,0.0,0.0,0.0,0.0,6177.064259132612,7721.330323915765,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.672819661306626,0.06919985237019614,7.430876841832258,0.0,7.262820016813928,0.0036147422889674383,-0.9194961858804206,15.998999853252268,0.3705044250126874,0.0036147422889674383,16.0,82.0,0.007787494755920711,0.04815164967175988,0.0,7.22,0.0,4.499012572561626,0.31057230924622753,0.003287106046579487,11.5,4.499012572561626,0.31057230924622753,0.003287106046579487,4.5,37419718.54510911,1354960.257918031 
 12/26  19:00:00,1.1,5.5,2.5,5.5,2.5,10.0,21.114755244314654,4.311704545873253,22.202976756645537,3.6894255142371635,22.202328470325263,1.7096243390164299,22.202890282949625,3.907014998130144,22.2028666478205,1.476812615626062,22.465984098444558,7.165454878174354,21.114755244314654,33.19166927855379,1345.092318515962,0.0,22.202976756645537,29.736591589846668,975.3341686295232,0.0,22.202328470325263,25.830390247000324,371.36425634807745,0.0,22.202890282949625,30.196229047087158,925.2052574285236,0.0,22.2028666478205,25.4009731327438,368.8545008360484,0.0,22.465984098444558,37.252178928379706,0.0,452.612390656983,0.0,8421.68728586958,0.0,0.0,1466.112214157667,786.8592773362735,1389.6782346521136,827.4939239149493,60.38979149266673,1067.332143404914,2919.1154041869722,0.0,0.0,0.0,0.0,8421.68728586958,10527.109107336973,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.80506343787883,0.09065252807560747,7.430876841832258,0.0,7.208998965027723,0.0037333266918647156,-0.5361112092129153,16.0000512482875,0.3705044250126874,0.0037333266918647156,16.0,82.0,0.007788698254859237,0.04901116470610707,0.0,7.22,0.0,4.49863269615382,0.31057230924622753,0.00341573399093416,11.5,4.49863269615382,0.31057230924622753,0.00341573399093416,4.5,23039754.459580105,1354960.257918031 
 12/26  20:00:00,1.1,0.0,0.0,0.0,0.0,0.0,20.550259473518715,2.843508022647588,22.202552764871736,1.5732503441945302,22.202514017749124,0.16638569721528293,22.203368065474134,1.7519709029072685,22.201903566672243,0.044241722639171935,22.202571321897864,4.5064239924048985,20.550259473518715,30.996030592621537,920.8852551799732,0.0,22.202552764871736,25.600511365167264,1573.3242360611441,0.0,22.202514017749124,23.087277234562244,645.4200612669063,0.0,22.203368065474134,25.930416369602213,1519.4002743306646,0.0,22.201903566672243,22.872993108870112,643.8884114267164,0.0,22.202571321897864,31.530805793977876,664.8853133405909,0.0,0.0,11348.457865463219,0.0,0.0,2064.0923410467512,1060.966294058246,1983.8505978825056,1102.4924530788307,1152.235003990235,1067.334402465554,2950.654323659895,0.0,0.0,0.0,0.0,11348.457865463219,14185.572331829024,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.321294734604436,0.12510597420285074,7.430876841832258,0.0,7.1243314883569004,0.003705525325416054,-0.6260435076702651,15.999972675587122,0.3705044250126874,0.003705525325416054,16.0,82.0,0.007788698254859237,0.05031219894020145,0.0,7.22,0.0,4.498341393866832,0.31057230924622753,0.003463510592340459,11.5,4.498341393866832,0.31057230924622753,0.003463510592340459,4.5,12272014.066800203,1354960.257918031 
