Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/26  21:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,19.879079787332774,1.3592735927562856,19.946674085176646,0.8098711870872257,20.163896280531066,0.4187753918420256,19.97860612559478,0.9045402235606141,20.171348270425202,0.44017821969131726,21.057780146192755,2.844871529322791,19.879079787332774,29.04732242308093,536.2262836481382,0.0,19.946674085176646,27.832341306423995,60.02210866504463,2.6962868095781687,20.163896280531066,26.710506423324702,36.31118193927403,2.5536221444089278,19.97860612559478,27.965356684837943,54.581515669526965,2.714258724454135,20.171348270425202,26.740913832796657,39.49150068471627,2.791791336484232,21.057780146192755,30.032862004682897,0.0,30.927692408034368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.551550247601824,0.0,7.430876841832258,0.0,19.663970217046106,0.00431751088444423,1.3847137698857903,20.666918767798713,0.3705044250126874,0.00431751088444423,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.0034636014535906097,11.5,0.7875000000000001,0.00621144618492455,0.0034636014535906097,4.5,7114960.257918031,1354960.257918031 
 12/26  22:00:00,0.225,0.0,0.0,0.0,0.0,0.0,19.010617099638495,1.1720393591097533,18.890664329569596,0.851774112385274,19.192169507150677,0.9132473200301929,18.919009288298266,0.8778824194713208,19.205496467407947,0.9420428762432319,20.22981814858784,1.8969825856798708,19.010617099638495,30.251665120163874,238.741015523,0.0,18.890664329569596,29.783339392531353,80.36017050888307,0.0,19.192169507150677,29.359144287870173,47.53109283215389,0.0,18.919009288298266,29.78647165971233,73.9431859530925,0.0,19.205496467407947,29.395576632622543,51.46363276304726,0.0,20.22981814858784,29.54084963032942,0.0,26.057693945133337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.55155024760182,0.0,7.430876841832258,0.0,18.89720659738783,0.004243610785358115,1.1388372432010256,19.900291182728733,0.3705044250126874,0.004243610785358115,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.003297691659050964,11.5,0.225,0.00621144618492455,0.003297691659050964,4.5,3064960.257918031,1354960.257918031 
 12/26  23:00:00,-0.6875,0.0,0.0,0.0,0.0,0.0,18.32201654482365,1.0243920682620582,18.4088479228065,0.7950154211363509,18.67525500941614,0.8963079689380937,18.433656472877423,0.7958458664880115,18.68601556711546,0.9098387886748611,19.87937787163435,1.260405771972549,18.32201654482365,31.248800731676717,302.8724232988004,0.0,18.4088479228065,30.56862194470898,60.2007976171509,0.0,18.67525500941614,30.283221761900858,32.88839738128496,0.0,18.433656472877423,30.522902843273762,55.12321129931462,0.0,18.68601556711546,30.292358122428098,35.49506640597406,0.0,19.87937787163435,28.840861833803366,0.0,56.45244736747986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.55155024760182,0.0,7.430876841832258,0.0,18.162049225151705,0.00420286404625716,1.0003722968580648,19.165208841568294,0.3705044250126874,0.00420286404625716,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6875,0.00621144618492455,0.0030237368508183125,11.5,-0.6875,0.00621144618492455,0.0030237368508183125,4.5,3064960.257918031,1354960.257918031 
 12/26  24:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.731889204847153,0.8215013925517707,18.04873837959813,0.642664573509309,18.275592961609476,0.7237114892586638,18.0681140306925,0.6370850127796531,18.28288798444886,0.7318331394495841,19.606007600155817,0.8242732790202928,17.731889204847153,31.958979218114077,382.31322683613985,0.0,18.04873837959813,30.925276817712465,40.058264764957016,0.0,18.275592961609476,30.6666488164786,18.5567630914598,0.0,18.0681140306925,30.87517851342676,36.46339879971896,0.0,18.28288798444886,30.670591911250416,19.936860928713713,0.0,19.606007600155817,28.42715518547299,0.0,83.28940800547849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.55155024760182,0.0,7.430876841832258,0.0,17.54879550264997,0.004144811015411718,0.7998831210751896,18.55206203676613,0.3705044250126874,0.004144811015411718,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0028327403313826716,11.5,-1.4749999999999999,0.00621144618492455,0.0028327403313826716,4.5,3064960.257918031,1354960.257918031 
 12/27  01:00:00,-2.3874999999999997,0.0,0.0,0.0,0.0,0.0,17.220171276090184,0.5869244644871585,17.7731741983743,0.4552727670007797,17.9639988338094,0.5183288024431213,17.787476378012535,0.44868103529671605,17.967450606131543,0.5242457830507337,19.409061945356356,0.4964085285489775,17.220171276090184,32.454106785648804,462.09299746465217,0.0,17.7731741983743,31.04283297572465,19.137583658914536,0.0,17.9639988338094,30.812277096905998,3.991990462824276,0.6592245887644026,17.787476378012535,31.000073411046937,17.04008531677539,0.0,17.967450606131543,30.818773139154352,4.184241171544386,0.7622104666821201,19.409061945356356,28.103668895483864,0.0,110.25301549293414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.55155024760182,0.0,7.430876841832258,0.0,17.010270219781138,0.004080100952082895,0.5693224577071447,18.013655958563646,0.3705044250126874,0.004080100952082895,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.00621144618492455,0.002826071192951441,11.5,-2.3874999999999997,0.00621144618492455,0.002826071192951441,4.5,3064960.257918031,1354960.257918031 
 12/27  02:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,16.782814976075237,0.4027631971035488,17.592192672564874,0.32316433852656795,17.745633949870363,0.3607980000617614,17.604247022267128,0.318086028334301,17.744912973920606,0.3635984692559663,19.28374333474604,0.3107918746842766,16.782814976075237,32.9250592435506,549.3661788550687,0.0,17.592192672564874,31.10022260462447,1.6805459157727114,3.733440261157284,17.745633949870363,30.884773401811103,0.0,12.028274010997848,17.604247022267128,31.0651430141275,1.1644075264552498,4.015975712600607,17.744912973920606,30.89244371479468,0.0,13.219633237079279,19.28374333474604,27.945623647580323,0.0,135.67517416877126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.55155024760182,0.0,7.430876841832258,0.0,16.562905961786363,0.00402530774081011,0.378449480600222,17.566392658585826,0.3705044250126874,0.00402530774081011,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.002940349040740158,11.5,-2.425,0.00621144618492455,0.002940349040740158,4.5,3064960.257918031,1354960.257918031 
 12/27  03:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.432098148945876,0.2828209505024182,17.494118702342888,0.2442413486004565,17.6032749118242,0.2583787711563616,17.502008466864652,0.24142471916257718,17.59826892541176,0.2587313991050121,19.21600930721994,0.22355570223491575,16.432098148945876,33.376328506178844,632.8262084709063,0.0,17.494118702342888,31.114902679420048,0.0,23.801868083306886,17.6032749118242,30.932907560317496,0.0,27.397351521362737,17.502008466864652,31.093053032109587,0.0,23.12763915469418,17.59826892541176,30.943472954750806,0.0,29.861853839460025,19.21600930721994,27.886904898870043,0.0,159.65684062150928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.55155024760182,0.0,7.430876841832258,0.0,16.1914287814156,0.003987347079766121,0.24854695414656858,17.194985433851702,0.3705044250126874,0.003987347079766121,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.0029821836733889386,11.5,-2.5749999999999997,0.00621144618492455,0.0029821836733889386,4.5,3064960.257918031,1354960.257918031 
 12/27  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,16.147894677106734,0.2073836793727385,17.328171654854483,0.14183238983806126,17.42015526665842,0.14257344382657827,17.335950654293306,0.140852343437697,17.41211158707632,0.14237706728901126,19.07361792051644,0.12766049262356916,16.147894677106734,33.801149052091844,691.2945181729451,0.0,17.328171654854483,31.21028125329356,0.0,33.91235624398058,17.42015526665842,31.03098814215393,0.0,34.77081385990283,17.335950654293306,31.19271264776344,0.0,32.69094387955835,17.41211158707632,31.04632810253351,0.0,37.77341107677205,19.07361792051644,27.940582922434707,0.0,171.55100101954997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.55155024760182,0.0,7.430876841832258,0.0,15.89835475519185,0.003962066392712968,0.16141525018183098,16.901958001496,0.3705044250126874,0.003962066392712968,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.002817441657590062,11.5,-2.8,0.00621144618492455,0.002817441657590062,4.5,3064960.257918031,1354960.257918031 
 12/27  05:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,15.879911490477117,0.014012950110712009,17.131835922956284,-0.12680213317918748,17.223059826948262,-0.09092879489027303,17.143274116764058,-0.129948008270643,17.2133796430944,-0.0850204798581449,18.86265530742948,-0.17247429115366825,15.879911490477117,33.89509827341632,707.539034466881,0.0,17.131835922956284,30.94901649121619,0.0,39.097516909833644,17.223059826948262,30.861984894927357,0.0,39.09237173329319,17.143274116764058,30.918613394754292,0.0,37.875241911809496,17.2133796430944,30.895687692748503,0.0,42.42121960235818,18.86265530742948,27.65169497482438,0.0,175.52321394369443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.55155024760182,0.0,7.430876841832258,0.0,15.636696927936905,0.003914270600107635,-0.00005779484830369802,16.640388278298662,0.3705044250126874,0.003914270600107635,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.002549610182441062,11.5,-2.425,0.00621144618492455,0.002549610182441062,4.5,3064960.257918031,1354960.257918031 
 12/27  06:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.656989546168353,-0.26998116777742415,17.009576712048755,-0.4211907767330214,17.092276838891053,-0.3576589342141857,17.026841055380324,-0.42729580114633137,17.080538334721993,-0.34945445463163244,18.73520653541909,-0.5111990458904704,15.656989546168353,33.59851941881914,742.8887477775997,0.0,17.009576712048755,30.441138655862762,0.0,47.96812352460057,17.092276838891053,30.44126320788626,0.0,46.001228350654856,17.026841055380324,30.39252306502903,0.0,46.71157577357678,17.080538334721993,30.484551078216374,0.0,49.8928928853191,18.73520653541909,27.104262809160737,0.0,183.89172608231257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.55155024760182,0.0,7.430876841832258,0.0,15.402678310788012,0.003830380257162912,-0.26440463976253487,16.406524335355822,0.3705044250126874,0.003830380257162912,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.002561511042145188,11.5,-2.5749999999999997,0.00621144618492455,0.002561511042145188,4.5,3064960.257918031,1354960.257918031 
 12/27  07:00:00,-2.1125,0.0,0.0,0.0,0.0,0.0,16.030483104627613,-0.954704193032502,20.49318830936305,-1.5019241785208721,20.918422839544007,-2.0182974207763382,20.42329395684576,-1.4699730551410708,20.926123820757766,-2.110708577597552,20.722007668944922,-1.2421986368159799,16.030483104627613,31.03108372969749,1716.1362250368643,0.0,20.49318830936305,22.50036979047228,3406.7938595252153,0.0,20.918422839544007,21.03856334997384,1684.4246400148156,0.0,20.42329395684576,22.651969616735364,3278.5373288882765,0.0,20.926123820757766,20.871902466992548,1688.710744953099,0.0,20.722007668944922,22.600011702790844,2874.847880018101,0.0,0.0,20291.0614786275,0.0,0.0,3759.128498574743,2011.932731486791,3606.7272172377707,2050.928363838554,3243.037088200453,2073.628161694486,3232.7998665855484,0.0,0.0,0.0,0.0,20291.0614786275,25363.82684828437,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,71.30005811563035,0.45220691520288053,7.430876841832257,0.0,6.356042935885135,0.0028033933611493174,-3.960726102398551,16.00035746185121,0.3705044250126874,0.0028033933611493174,16.0,82.0,0.01875437451743402,0.06394923678143022,0.0,7.219999999999999,0.0,4.49985088082871,0.31057230924622753,0.0026393800327028194,11.5,4.49985088082871,0.31057230924622753,0.0026393800327028194,4.5,3490695.1184877455,1354960.257918031 
 12/27  08:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.768224179879578,-2.6268067390798966,22.08300064184931,-3.28079750610835,22.19880552162228,-4.01833781812652,22.04090773945707,-3.2154347021947047,22.198509546157418,-4.103204445606136,21.87492298122967,-2.601613702305128,16.768224179879578,25.75586073040129,2027.6468185140313,0.0,22.08300064184931,17.51106517301178,3171.685422693345,0.0,22.19880552162228,16.327485375981606,1366.6479215574204,0.0,22.04090773945707,17.65508045468424,3082.2917693735403,0.0,22.198509546157418,16.209861450986764,1374.3806100160705,0.0,21.87492298122967,18.774147830564196,2782.7195867751702,0.0,0.0,18952.323546878037,0.0,0.0,3652.004973569776,1780.9598146801873,3533.6948763168584,1831.6610743335846,3242.630753928619,1944.1935807127427,3190.186969411148,0.0,0.0,0.0,0.0,18952.323546878037,23690.404433597545,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,70.67780852522202,0.4013366647018397,7.430876841832258,0.0,6.4669502921339586,0.0026316018998912088,-4.695548465154546,16.00040815656164,0.3705044250126874,0.0026316018998912088,16.0,82.0,0.017103068607349003,0.06161968944540116,0.0,7.22,0.0,4.501039129489001,0.31057230924622753,0.002514272851440017,11.5,4.501039129489001,0.31057230924622753,0.002514272851440017,4.5,3442676.4167689173,1354960.257918031 
 12/27  09:00:00,-1.3249999999999997,11.0,5.0,11.0,5.0,20.0,17.846503363253003,-2.822146572551901,22.20259199921322,-1.4875228224271486,22.20118332997334,-2.373355915738667,22.202068136386128,-1.4020520563614205,22.20217495018989,-2.5161914844733198,22.200225741417643,-0.6272339153069408,17.846503363253003,23.65438090197671,2978.1346384391177,0.0,22.20259199921322,20.260540745420613,1377.3074537307825,0.0,22.20118332997334,18.789751514278034,509.3772771052415,0.0,22.202068136386128,20.408181341595636,1253.8628453153765,0.0,22.20217495018989,18.559315222525225,530.7001373832086,0.0,22.200225741417643,21.7265575451514,168.75511264327164,47.3711853655613,0.0,10631.085077965497,0.0,0.0,1867.4889323747284,923.8067448531859,1717.92288599992,988.1423202462473,609.7614019688027,1825.824116911052,3129.1375649948163,0.0,0.0,0.0,0.0,10631.085077965497,13288.856347456871,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.669085151315386,0.1256609734208306,7.430876841832258,0.0,6.627125994302084,0.002480741439807876,-5.372314842482689,16.0000034672962,0.3705044250126874,0.002480741439807876,16.0,82.0,0.015680795177833464,0.0584756999089608,0.0,7.22,0.0,4.4999106833327165,0.31057230924622753,0.002381780819618963,11.5,4.4999106833327165,0.31057230924622753,0.002381780819618963,4.5,32972628.086578503,1354960.257918031 
 12/27  10:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,18.69006285325292,-0.313186602574963,22.202794452624275,0.6949897090419533,22.202154957685284,-1.115853617276573,22.201193896419593,0.8708142423311864,22.202221227616207,-1.3889970321685614,22.672813550641365,2.4312041014311143,18.69006285325292,27.6194030295435,2764.3216943926964,0.0,22.202794452624275,24.009226208811803,477.15634449333476,0.0,22.202154957685284,20.81403324344137,33.71078215566263,18.37799225348931,22.201193896419593,24.31876702673352,311.18606488966446,0.0,22.202221227616207,20.346641914163325,98.86589765578452,0.0,22.672813550641365,26.430048278204062,0.0,527.6355186629792,0.0,7555.081140482189,0.0,0.0,968.1474968880104,430.3919763547725,776.2436402484261,556.7485207015917,0.0,1755.1830607868762,3076.7741514964346,0.0,0.0,0.0,0.0,7555.081140482189,9443.851425602734,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.42013333582521,0.08767233942631508,7.430876841832258,0.0,6.76834288036631,0.002555845529008384,-5.013997503810621,15.99993996699112,0.3705044250126874,0.002555845529008384,16.0,82.0,0.014850716201119095,0.05592216822942304,0.0,7.22,0.0,4.4999345198677165,0.31057230924622753,0.002344781241626066,11.5,4.4999345198677165,0.31057230924622753,0.002344781241626066,4.5,43287038.77667302,1354960.257918031 
 12/27  11:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,19.429256110053462,0.7673698529084778,22.202940452634422,1.280150243223936,22.201724889622646,-0.894565510341192,22.201459301361336,1.499134103479915,22.201780800553053,-1.1832153068755917,23.10000821683479,3.8074794904127702,19.429256110053462,28.623375650428176,2602.505221677295,0.0,22.202940452634422,25.03911900084635,161.7793052060207,0.0,22.201724889622646,21.199607972119352,0.0,150.16128034502566,22.201459301361336,25.43842526519318,22.398855346334017,43.10791207570793,22.201780800553053,20.69776647280567,0.0,59.59063333975365,23.10000821683479,28.385145188777198,0.0,561.9674193569035,0.0,6535.6586140431755,0.0,0.0,653.5805134471947,265.1971614578521,445.3057938665001,398.5451982999741,0.0,1755.1767993312233,3030.228005141705,0.0,0.0,0.0,0.0,6535.6586140431755,8169.573267553968,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.100265203950336,0.07843537721319326,7.430876841832258,0.0,6.8933192822634215,0.002584087990206238,-4.873235402139029,16.0000047066489,0.3705044250126874,0.002584087990206238,16.0,82.0,0.014850716201119095,0.05376818862539266,0.0,7.22,0.0,4.500398560426273,0.31057230924622753,0.002297862696958833,11.5,4.500398560426273,0.31057230924622753,0.002297862696958833,4.5,44628418.723678395,1354960.257918031 
 12/27  12:00:00,-0.7875000000000001,8.8,4.0,8.8,4.0,16.0,19.99609071723343,1.0352259494864955,22.201387390557926,0.9589011098422321,22.20211990514693,-1.3062751803003594,22.20146448799412,1.2017526597323411,22.202045065538137,-1.5942539043324178,23.2218716539495,4.082756576056214,19.99609071723343,28.175647671920935,2332.010580273922,0.0,22.201387390557926,24.471032938649756,84.35659687974487,34.785229751184545,22.20211990514693,20.488688871207,0.0,162.46220143216675,22.20146448799412,24.90250317338089,0.0,87.73649613570478,22.202045065538137,20.00335842897226,0.0,91.30135572650573,23.2218716539495,28.726416245828805,0.0,571.8348441645753,0.0,6160.390680514574,0.0,0.0,541.5696409571592,252.91782855586052,378.4721514764741,366.8884795328769,0.0,1656.987641396715,2992.651387650596,0.0,0.0,0.0,0.0,6160.390680514574,7700.488350643217,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.1782412084914,0.07422201010846358,7.430876841832258,0.0,6.993637712390749,0.002576355443813523,-4.903684831558734,16.000000196121913,0.3705044250126874,0.002576355443813523,16.0,82.0,0.013741281582911744,0.05209883702878345,0.0,7.22,0.0,4.499952038751796,0.31057230924622753,0.002261367172654967,11.5,4.499952038751796,0.31057230924622753,0.002261367172654967,4.5,43274475.68867992,1354960.257918031 
 12/27  13:00:00,-0.6,4.4,2.0,4.4,2.0,8.0,20.34952712841997,0.25241097254073713,22.20132698155786,-0.5350415922648724,22.201416024212037,-2.557935584039533,22.20133306391252,-0.3130698306228712,22.202056844705346,-2.797357866100368,22.908556421206388,2.7186031327189744,20.34952712841997,26.040772895902315,1959.3439544268092,0.0,22.20132698155786,21.848174977175724,16.618865712896536,15.107839598328269,22.201416024212037,18.465003324321966,0.0,100.92811971170738,22.20133306391252,22.239290884640766,104.39940350662937,0.0,22.202056844705346,18.095494141081005,1.6928058400667396,7.335274521723306,22.908556421206388,26.602255278566464,0.0,546.6348148937552,0.0,6307.96770184975,0.0,0.0,493.5574192281988,314.1690752900737,569.9686988635117,452.3172906954726,0.0,1598.2120464962256,2968.1269975061764,0.0,0.0,0.0,0.0,6307.96770184975,7884.959627312188,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.749404278645805,0.07441409718063914,7.430876841832258,0.0,7.059657135448053,0.00254720559800173,-5.036448598085939,16.000938744875604,0.3705044250126874,0.00254720559800173,16.0,82.0,0.013089138651721103,0.051043104474536694,0.0,7.22,0.0,4.499956684191669,0.31057230924622753,0.002255338422031817,11.5,4.499956684191669,0.31057230924622753,0.002255338422031817,4.5,39224639.357734516,1354960.257918031 
 12/27  14:00:00,-0.9125000000000001,8.8,4.0,8.8,4.0,16.0,20.7275134329702,-0.9223801841353821,22.201089816863444,-0.8291857385898131,22.200852547674327,-2.497036223934319,22.201019960085755,-0.6442261258258225,22.200229562180272,-2.7052258748875815,23.164809314931542,2.0765944952308613,20.7275134329702,23.151046687506355,1968.4206587995886,0.0,22.201089816863444,21.319460113137755,0.0,104.81533646123023,22.200852547674327,18.552246869003085,0.0,135.20079428863528,22.201019960085755,21.64839032512748,0.0,67.4110651541501,22.200229562180272,18.23105996518326,0.0,91.39779491644674,23.164809314931542,25.007145259522353,0.0,566.4295087166593,0.0,6042.343673900153,0.0,0.0,387.2975806156753,279.77657763362924,398.41605400695784,366.3987455422455,0.0,1695.8802874462656,2946.841410519111,0.0,0.0,0.0,0.0,6042.343673900153,7552.929592375191,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.96408116250896,0.07203413094175151,7.430876841832258,0.0,7.114985612166221,0.0024306846324368856,-5.574338622117167,16.001267477881164,0.3705044250126874,0.0024306846324368856,16.0,82.0,0.01417756785327964,0.05014714611419385,0.0,7.22,0.0,4.499715629585232,0.31057230924622753,0.0021962608346211736,11.5,4.499715629585232,0.31057230924622753,0.0021962608346211736,4.5,41922418.70837686,1354960.257918031 
 12/27  15:00:00,-0.7875000000000001,11.0,5.0,11.0,5.0,20.0,21.043546500602353,-0.33001454039319017,22.201331071281963,0.22675721356379214,22.20149759301512,-1.6939730507018385,22.200923271837464,0.4372633307723167,22.201256612211168,-1.9630994399462889,23.549416317180267,3.3878809065226703,21.043546500602353,23.844794313864995,2030.631943571503,0.0,22.201331071281963,23.19954604249846,0.0,96.56614548768374,22.20149759301512,19.840391072894576,0.0,137.03540755500615,22.200923271837464,23.56736922494014,0.0,140.73297104905538,22.201256612211168,19.3995486623541,0.0,121.76717181100395,23.549416317180267,26.826021965581614,0.0,597.2036149287215,0.0,5897.957634583394,0.0,0.0,395.59881511805764,278.03360968120955,325.31906771234725,336.17275471478786,0.0,1656.7157107390617,2925.775749684046,0.0,0.0,0.0,0.0,5897.957634583394,7372.447043229243,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.90568983183198,0.07011070969801038,7.430876841832258,0.0,7.171299415418201,0.0024220726151886157,-5.610192338618398,16.001393399839333,0.3705044250126874,0.0024220726151886157,16.0,82.0,0.01373817907168331,0.04927720018721758,0.0,7.22,0.0,4.49995234403031,0.31057230924622753,0.00217249884105788,11.5,4.49995234403031,0.31057230924622753,0.00217249884105788,4.5,42820615.37326513,1354960.257918031 
 12/27  16:00:00,-1.2874999999999999,11.0,5.0,11.0,5.0,20.0,21.19176041506135,0.7496018789150312,22.20140698136696,1.0894217695183799,22.202741598997424,-1.270522857016887,22.202355735731775,1.3388600253394873,22.203249372439092,-1.5860546877459143,23.66978850827126,4.826373980887122,21.19176041506135,25.639774156985933,1994.8012845050857,0.0,22.20140698136696,24.700483875753147,24.455009241742687,3.432857917844501,22.202741598997424,20.54694313629023,0.0,57.06033962693732,22.202355735731775,25.146304702719256,26.972897523524864,19.32663393507545,22.203249372439092,20.013794531641828,0.0,61.973743470879015,23.66978850827126,29.460533213807828,0.0,607.4149637991749,0.0,6384.72448243831,0.0,0.0,512.913633385924,358.01906469271563,473.42815903310327,396.0855305964542,0.0,1812.7002442903804,2913.6368587011348,0.0,0.0,0.0,0.0,6384.72448243831,7980.905603047886,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.389261918378644,0.07398546907024312,7.430876841832258,0.0,7.202893516915944,0.002413406569477522,-5.644342412521523,16.000667466382293,0.3705044250126874,0.002413406569477522,16.0,82.0,0.015538698205648153,0.04878235964748287,0.0,7.22,0.0,4.498569238421542,0.31057230924622753,0.0021003045859991644,11.5,4.498569238421542,0.31057230924622753,0.0021003045859991644,4.5,41024224.0581045,1354960.257918031 
 12/27  17:00:00,-2.3874999999999997,11.0,5.0,11.0,5.0,20.0,21.21629985372289,1.2443935110957116,22.20277401748084,1.2921403653519001,22.202224732715,-1.3603430098357951,22.202812086119096,1.5741702913910216,22.201408804111264,-1.7027812139436185,23.501189980130786,5.528135853455554,21.21629985372289,26.527470580257646,1974.0707882908594,0.0,22.20277401748084,25.060646508781478,283.7558736634816,0.0,22.202224732715,20.39474784880439,66.39440767006346,0.0,22.202812086119096,25.573250473209026,274.233735954239,0.0,22.201408804111264,19.822316643358654,57.307411673214006,0.0,23.501189980130786,31.248144982816672,0.0,594.420843392046,0.0,7503.903894640764,0.0,0.0,774.7734217651781,481.1444481297255,739.0246616573083,514.9602292692704,0.0,2156.7681184298267,2909.4400155046874,0.0,0.0,0.0,0.0,7503.903894640764,9379.879868300954,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.54450932781724,0.08355431512002244,7.430876841832258,0.0,7.212812266878821,0.0023422672746700873,-5.979496860365495,16.0005150153211,0.3705044250126874,0.0023422672746700873,16.0,82.0,0.01984096086390566,0.04861246119784336,0.0,7.22,0.0,4.498377671040771,0.31057230924622753,0.001977258423210076,11.5,4.498377671040771,0.31057230924622753,0.001977258423210076,4.5,37433146.06604592,1354960.257918031 
 12/27  18:00:00,-4.175,11.0,5.0,11.0,5.0,20.0,21.153622878891703,1.434894173023145,22.202442397130397,1.4487187111084128,22.20238268778526,-1.4457089624933732,22.203754878354946,1.7606629788321593,22.203001135663598,-1.8093619914141597,23.579849378728674,6.123204278830411,21.153622878891703,26.996825519816333,1998.8492100257652,0.0,22.202442397130397,25.344667398040954,350.7666072409296,0.0,22.20238268778526,20.25013813441034,85.38694196091569,0.0,22.203754878354946,25.915862248787768,303.22434981372135,0.0,22.203001135663598,19.644847304974522,83.42660404499867,0.0,23.579849378728674,32.408571433547934,0.0,601.0093764740573,0.0,8252.958011050883,0.0,0.0,841.5130621884673,500.14660261235167,767.9685997529501,541.191137581116,0.0,2716.755304442667,2910.8473721132623,0.0,0.0,0.0,0.0,8252.958011050883,10316.197513813604,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.80000471832139,0.09304098863748701,7.430876841832258,0.0,7.207045857784079,0.0022922108006891376,-6.224326330706445,15.999323278095327,0.3705044250126874,0.0022922108006891376,16.0,82.0,0.028186897048459465,0.048667266816919075,0.0,7.22,0.0,4.49987869572211,0.31057230924622753,0.0019056073164634994,11.5,4.49987869572211,0.31057230924622753,0.0019056073164634994,4.5,37442035.88871121,1354960.257918031 
 12/27  19:00:00,-5.0,5.5,2.5,5.5,2.5,10.0,20.711352305645566,1.083951722863202,22.20379755973928,0.1760329461766234,22.201648644230517,-2.758457702789233,22.20392418252447,0.5023002633995276,22.201281477422704,-3.1072952522471415,22.685883753871178,5.257632246396772,20.711352305645566,27.05527563907068,1514.3432593981336,0.0,22.20379755973928,23.09663885997078,1115.624290301706,0.0,22.201648644230517,18.165270289973527,423.89701198493606,0.0,22.20392418252447,23.67783242296329,1053.1042180330312,0.0,22.201281477422704,17.638606006124547,422.9926900788321,0.0,22.685883753871178,32.222074433760866,0.0,529.928828268183,0.0,10666.444366657704,0.0,0.0,1604.106149949848,838.0344403785984,1515.3775051228706,880.1052479679066,0.0,2974.999480427856,2933.079393581914,0.0,0.0,0.0,0.0,10666.444366657704,13333.05545832213,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.78614300593313,0.12013554087699656,7.430876841832258,0.0,7.147984076017683,0.002269908188476304,-6.3372227723212875,16.000089096004835,0.3705044250126874,0.002269908188476304,16.0,82.0,0.03251117246513133,0.04957524448265771,0.0,7.22,0.0,4.499854955733609,0.31057230924622753,0.001883024137311967,11.5,4.499854955733609,0.31057230924622753,0.001883024137311967,4.5,23067392.01379476,1354960.257918031 
 12/27  20:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,20.07305941194366,-0.9964171094670021,22.204097655139734,-2.8675348852953544,22.203095333004807,-5.289063990617464,22.20407916317853,-2.5752633568234122,22.200994224786776,-5.509641694761538,22.204236145436,1.8617680789748747,20.07305941194366,23.98895679213983,1101.703707336639,0.0,22.204097655139734,18.038733593115445,1867.4078803838997,0.0,22.203095333004807,14.66859133121978,762.9906058396973,0.0,22.20407916317853,18.48835618946173,1798.1317495422654,0.0,22.200994224786776,14.392106936066748,761.8889815158104,0.0,22.204236145436,26.19332699311643,617.5400256562208,0.0,0.0,14023.967583501313,0.0,0.0,2355.650339983885,1177.2244882411949,2260.014608736779,1218.9814327701404,1103.229189368611,2974.9985083452925,2967.7358447866263,0.0,0.0,0.0,0.0,14023.967583501313,17529.959479376637,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.73257217452782,0.16543782651941416,7.430876841832258,0.0,7.053778618025599,0.00218611256096242,-6.757041313447451,15.99996508447449,0.3705044250126874,0.00218611256096242,16.0,82.0,0.03251117246513133,0.05102625968851938,0.0,7.22,0.0,4.499893765676713,0.31057230924622753,0.0018806309331492012,11.5,4.499893765676713,0.31057230924622753,0.0018806309331492012,4.5,12309871.207629992,1354960.257918031 
 12/27  21:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,19.24581445850891,-3.079535511528193,19.5425882328879,-3.9722107924948094,19.794257363637833,-4.678305425339621,19.582654997974704,-3.805952938070246,19.795573488481857,-4.642744044055132,20.93226930976254,-0.5869428075246315,19.24581445850891,21.18848945138468,659.7996302720088,0.0,19.5425882328879,19.31927021920366,40.72028213134804,6.279658156159473,19.794257363637833,17.947624717017476,18.280486837011182,6.085997523987669,19.582654997974704,19.54092945231527,35.883260125695884,6.287722433773241,19.795573488481857,18.005217214622352,19.963775763668764,6.603885588853279,20.93226930976254,23.50332721554161,0.0,75.48265775083136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.22451718311202,0.0,7.430876841832258,0.0,18.971006651948535,0.003003296752259146,-3.0478877808567546,19.97638019552283,0.3705044250126874,0.003003296752259146,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.625,0.00621144618492455,0.0019572408134462356,11.5,-4.625,0.00621144618492455,0.0019572408134462356,4.5,7114960.257918031,1354960.257918031 
 12/27  22:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,18.25685170439804,-3.2718209759631933,18.38956281492289,-3.766032262195867,18.707126768095847,-3.682936356627477,18.424273162134625,-3.717186488528055,18.71428304538134,-3.635349203592208,20.072243099478783,-1.9275831432635238,18.25685170439804,22.1808491030435,366.9994059508874,0.0,18.38956281492289,21.09665115948326,57.3500160928196,0.0,18.707126768095847,20.829323073721657,27.100471221478927,0.0,18.424273162134625,21.13755955553205,51.686194699598104,0.0,18.71428304538134,20.90363452378338,29.37692902330349,0.0,20.072243099478783,22.174278476542106,0.0,75.78257281033814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.22451718311202,0.0,7.430876841832258,0.0,18.106366978760484,0.002931080322799982,-3.3313662911082527,19.111874093899157,0.3705044250126874,0.002931080322799982,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.0875,0.00621144618492455,0.0020073436196505427,11.5,-4.0875,0.00621144618492455,0.0020073436196505427,4.5,3064960.257918031,1354960.257918031 
 12/27  23:00:00,-4.5875,0.0,0.0,0.0,0.0,0.0,17.50155566649428,-3.358697429524875,17.891004960908685,-3.6776999274835385,18.153029760658654,-3.5321285921506407,17.919823503281712,-3.672350115484821,18.157224932946335,-3.5122074059378026,19.66925167957953,-2.7922270552573423,17.50155566649428,23.089815757567408,441.64980154629507,0.0,17.891004960908685,21.929966618065727,33.065530788571834,0.0,18.153029760658654,21.838757282463718,10.339953249677365,0.0,17.919823503281712,21.900053340460307,29.13718276859936,0.0,18.157224932946335,21.86974129916689,11.100098148114,0.0,19.66925167957953,21.143712493872176,0.0,107.4074126364211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.22451718311202,0.0,7.430876841832258,0.0,17.30189784945334,0.0029133395559951566,-3.3954860274461964,18.307437789030438,0.3705044250126874,0.0029133395559951566,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.5875,0.00621144618492455,0.001925956582762353,11.5,-4.5875,0.00621144618492455,0.001925956582762353,4.5,3064960.257918031,1354960.257918031 
 12/27  24:00:00,-6.062499999999999,0.0,0.0,0.0,0.0,0.0,16.88070730345172,-3.506998791299571,17.479892107653612,-3.730928468218098,17.706492805920348,-3.6248898247254613,17.508780365206096,-3.7364683792232416,17.707273270982554,-3.6148778999521918,19.353699439813788,-3.325811736789048,16.88070730345172,23.715816568879998,517.9296949754464,0.0,17.479892107653612,22.404225523747822,13.2495128496343,0.0,17.706492805920348,22.285164045780117,0.1947193017515474,4.194613930543483,17.508780365206096,22.35288449143364,10.371852588204035,0.0,17.707273270982554,22.302945704765822,0.17717190845718278,4.64868007468516,19.353699439813788,20.614469599185224,0.0,134.59082866561556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.22451718311202,0.0,7.430876841832258,0.0,16.641152872840706,0.0028773088026287285,-3.537627313795797,17.646759483751033,0.3705044250126874,0.0028773088026287285,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.062499999999999,0.00621144618492455,0.0018143545643554719,11.5,-6.062499999999999,0.00621144618492455,0.0018143545643554719,4.5,3064960.257918031,1354960.257918031 
 12/28  01:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,16.35064361580691,-3.7101643887621245,17.294134629657044,-3.8705618713706276,17.477584482443387,-3.791452090972218,17.326747369142677,-3.878190305678964,17.473338079655164,-3.784296818096804,19.282206526569098,-3.7149639605035576,16.35064361580691,24.1105837856159,620.283069252433,0.0,17.294134629657044,22.40206235087311,0.0,16.585875318925787,17.477584482443387,22.292697126025487,0.0,26.271180421556835,17.326747369142677,22.341451140910788,0.0,18.153209288810842,17.473338079655164,22.312195884302298,0.0,28.676148219191305,19.282206526569098,20.036583522587357,0.0,173.19589042360866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.22451718311202,0.0,7.430876841832258,0.0,16.079540751777213,0.0028308825212692724,-3.7290668709514385,17.085233282901488,0.3705044250126874,0.0028308825212692724,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.0018206372325531067,11.5,-7.0125,0.00621144618492455,0.0018206372325531067,4.5,6304960.257918031,1354960.257918031 
 12/28  02:00:00,-6.512499999999999,0.0,0.0,0.0,0.0,0.0,15.927720821304689,-3.878694415992073,17.17506059168495,-3.9777926507103505,17.308518214588325,-3.928617535555309,17.208967782403437,-3.9840402755956044,17.29915207007834,-3.9248518303012276,19.21042066803898,-3.934342366021178,15.927720821304689,24.419234303723876,734.6282132710255,0.0,17.17506059168495,22.367222944366418,0.0,41.34742777416869,17.308518214588325,22.271798257814744,0.0,43.805265103798945,17.208967782403437,22.30743563313461,0.0,41.69220354777258,17.29915207007834,22.292113714074603,0.0,47.64646794776917,19.21042066803898,19.75536533980747,0.0,201.4892265633946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.22451718311202,0.0,7.430876841832258,0.0,15.648489084450796,0.0027883497064787295,-3.899425463104427,16.6542603425613,0.3705044250126874,0.0027883497064787295,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.512499999999999,0.00621144618492455,0.0019599086374823653,11.5,-6.512499999999999,0.00621144618492455,0.0019599086374823653,4.5,6304960.257918031,1354960.257918031 
 12/28  03:00:00,-5.4125,0.0,0.0,0.0,0.0,0.0,15.585871057051735,-4.003039476549698,17.1156025344949,-4.056202774614084,17.20166944371696,-4.026596821501967,17.14767708927292,-4.060547710897817,17.187744057577458,-4.024402962584349,19.133543911491206,-4.057899290910395,15.585871057051735,24.697682583512112,824.9794850737462,0.0,17.1156025344949,22.302740152595966,0.0,63.533762318178276,17.20166944371696,22.237311234614374,0.0,59.34193066332307,17.14767708927292,22.24927000545478,0.0,62.55826964615369,17.187744057577458,22.261066887749045,0.0,64.4540981624271,19.133543911491206,19.643265716374174,0.0,222.1318659035034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.22451718311202,0.0,7.430876841832258,0.0,15.309495412842338,0.0027610148453148177,-4.010562517106454,16.315317273519874,0.3705044250126874,0.0027610148453148177,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.4125,0.00621144618492455,0.0022787831439484408,11.5,-5.4125,0.00621144618492455,0.0022787831439484408,4.5,6304960.257918031,1354960.257918031 
 12/28  04:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,15.34238397511421,-4.075513664008066,17.084982279032324,-4.095585740671135,17.135076377384994,-4.082757050160083,17.11635100480165,-4.098037789912862,17.117124607117727,-4.082235153405526,19.08099243258929,-4.107398895348001,15.34238397511421,24.93273330928808,897.7513876309742,0.0,17.084982279032324,22.27146409079185,0.0,81.05544331849524,17.135076377384994,22.22509127710937,0.0,71.70942101998747,17.11635100480165,22.22262122059422,0.0,79.0930765676718,17.117124607117727,22.251363197524064,0.0,77.8039400411273,19.08099243258929,19.6251159019578,0.0,237.7949081506897,0.0,0.7107273132670603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9515615415797154,0.0,0.0,0.0,0.0,0.7107273132670603,0.8884091415838253,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.220815992219144,0.00000857862879166939,7.430876841832258,0.0,15.052907894953886,0.0027458755978698834,-4.0824953295384665,16.063973258071925,0.3705044250126874,0.0027458755978698834,16.0,82.0,0.0,0.00000857862879166939,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0025003804462401637,11.5,-5.0,0.00621144618492455,0.0025003804462401637,4.5,6304968.29271696,1354960.257918031 
 12/28  05:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,15.17674543480254,-4.121239266951106,17.048277101210548,-4.13783148540273,17.084909412333513,-4.133245998875306,17.079596843624472,-4.139015760944619,17.06527202297587,-4.133122912961827,19.03282736079187,-4.148597609812583,15.17674543480254,25.10188963944792,941.0464425762023,0.0,17.048277101210548,22.24340008611157,0.0,83.22600426286601,17.084909412333513,22.20046771548109,0.0,72.63827949147878,17.079596843624472,22.197063019293928,0.0,81.14429638074677,17.06527202297587,22.228341651904465,0.0,78.70439109390452,19.03282736079187,19.61544298681741,0.0,239.04475478806086,0.0,19.154878562115787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.03914078135804,0.0,0.0,0.0,0.0,19.154878562115787,23.94359820264473,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.94068408407992,0.0002273932618918166,7.430876841832258,0.0,14.873681138720414,0.0027370653564210614,-4.132102754282509,15.99991419966581,0.3705044250126874,0.0027370653564210614,16.0,82.0,0.0,0.0002273932618918166,0.0,7.22,0.0,-5.0,0.00621144618492455,0.002477395218742452,11.5,-5.0,0.00621144618492455,0.002477395218742452,4.5,6305173.196970704,1354960.257918031 
 12/28  06:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,15.061433258541605,-4.156645742255584,17.023841818523707,-4.1792902035019015,17.0564412044685,-4.17618498719997,17.054867131662892,-4.179958423948999,17.036558523516604,-4.175882008542395,19.000156233885907,-4.1893226461888595,15.061433258541605,25.2128843152857,972.8352939214142,0.0,17.023841818523707,22.199566452261305,0.0,81.27923997076687,17.0564412044685,22.159587982018582,0.0,70.72642369797393,17.054867131662892,22.15469645845975,0.0,79.27914016042632,17.036558523516604,22.188101638263834,0.0,76.57659973512739,19.000156233885907,19.587607405708837,0.0,236.46023565468374,0.0,43.05509791200677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.18034191676873,0.0,0.0,0.0,0.0,43.05509791200677,53.818872390008465,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.035052447810415,0.0004896684938001071,7.430876841832258,0.0,14.750415814203311,0.002727152932272105,-4.171656512851951,15.999983573292203,0.3705044250126874,0.002727152932272105,16.0,81.99393647421745,0.0,0.0004896684938001071,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0023747827386644106,11.5,-5.0,0.00621144618492455,0.0023747827386644106,4.5,6305418.577932204,1354960.257918031 
 12/28  07:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,14.979691409291796,-4.199259221069721,17.046113796426255,-4.216431236040074,17.070049547534655,-4.214121095311628,17.076380552411905,-4.216879898430839,17.049805492199432,-4.213917503056033,19.021419859183172,-4.225756322375673,14.979691409291796,25.25434179154969,1003.1398731001123,0.0,17.046113796426255,22.098440204539063,0.0,83.12006758646328,17.070049547534655,22.069267931920685,0.0,71.69878655527168,17.076380552411905,22.055252243152207,0.0,80.96481401950763,17.049805492199432,22.097982025201432,0.0,77.62292287066037,19.021419859183172,19.501193753582918,0.0,238.20528392781029,0.0,64.22099252220713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.06814387271419,0.0,0.0,0.0,0.0,64.22099252220713,80.27624065275891,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.73267029333191,0.0006883704353670972,7.430876841832258,0.0,14.661556546366759,0.0027158389038291156,-4.215907004647581,15.999046041828887,0.3705044250126874,0.0027158389038291156,16.0,82.0,0.0,0.0006883704353670972,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0023356418615598706,11.5,-5.0,0.00621144618492455,0.0023356418615598706,4.5,6305604.113244787,1354960.257918031 
 12/28  08:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,14.937461479986691,-4.226724764537197,17.106016167880483,-4.231847574098047,17.136692042258428,-4.235952431003552,17.146603447217252,-4.231696866438988,17.105067061075232,-4.236657236795984,19.06674720237317,-4.234257232791893,14.937461479986691,25.264112456112105,1039.7380503902696,0.0,17.106016167880483,21.98588729427098,0.0,87.89323391498777,17.136692042258428,21.935615955420843,0.0,76.17508227490669,17.146603447217252,21.929744263210676,0.0,86.25920412755625,17.105067061075232,21.978242111134143,0.0,81.72169132517888,19.06674720237317,19.43203663587894,0.0,241.7947633073523,0.0,97.38221097288007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.1791830078489,0.0,0.0,0.0,0.0,97.38221097288007,121.72776371610007,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,58.420752493501254,0.0009858049213430325,7.430876841832258,0.0,14.610228611013282,0.0027090772058545533,-4.2451065832537855,15.998811356562085,0.3705044250126874,0.0027090772058545533,16.0,82.0,0.0,0.0008074691357121066,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0023993565276943752,11.5,-5.0,0.00621144618492455,0.0023993565276943752,4.5,6305881.695093309,1354960.257918031 
 12/28  09:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,14.946871792612182,-4.2325590530187664,17.2128334142024,-4.236757702765198,17.32741184795168,-4.24246250385211,17.303424881884887,-4.2362727746248705,17.240600267074946,-4.2430922362204555,19.08296917401083,-4.233648642740656,14.946871792612182,25.23629318246062,1073.5682237262047,0.0,17.2128334142024,21.8286086227347,0.0,96.23578271611188,17.32741184795168,21.660535848435394,0.0,88.82713916431629,17.303424881884887,21.704808323148036,0.0,97.91504883646542,17.240600267074946,21.778592653306088,0.0,91.60629388325452,19.08296917401083,19.41338388541455,0.0,242.9372146377541,0.0,116.58554060039859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.94409894343855,0.0,0.0,0.0,0.0,116.58554060039859,145.7319257504982,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,57.59265396835711,0.0011417704923371798,7.430876841832258,0.0,14.609896251656451,0.0027065756854488627,-4.248488681848334,16.00052971173834,0.3705044250126874,0.0027065756854488627,16.0,82.0,0.0,0.0008123150501032645,0.0,7.22,0.0,-4.625,0.00621144618492455,0.0024496357948870662,11.5,-4.625,0.00621144618492455,0.0024496357948870662,4.5,6306027.045198157,1354960.257918031 
 12/28  10:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,15.040350328034705,-4.2313173972503515,17.3800443152362,-4.234878850303503,17.579695973081755,-4.239607836429834,17.526643716826324,-4.234359856795622,17.437838395230663,-4.240019244125623,19.114704932739713,-4.229507263303129,15.040350328034705,25.087545300727058,1096.2367618251806,0.0,17.3800443152362,21.602508064524464,0.0,109.5503147354209,17.579695973081755,21.323472176587316,0.0,105.75056809731444,17.526643716826324,21.404396608332835,0.0,114.7290442571973,17.437838395230663,21.514382280146638,0.0,106.21471372081771,19.114704932739713,19.381814425427848,0.0,245.47870382757986,0.0,80.76950572712894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114.86174284006471,0.0,0.0,0.0,0.0,80.76950572712894,100.96188215891118,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,56.92723598753953,0.0007716355527961924,7.430876841832258,0.0,14.687097995201722,0.002705215934030508,-4.242479979644964,16.000008062930174,0.3705044250126874,0.002705215934030508,16.0,82.0,0.0,0.0006322744136341699,0.0,7.22,0.0,-4.0875,0.00621144618492455,0.00252118987499965,11.5,-4.0875,0.00621144618492455,0.00252118987499965,4.5,6305680.993196711,1354960.257918031 
 12/28  11:00:00,-3.5249999999999995,0.0,0.0,0.0,0.0,0.0,15.256279949156625,-4.236938641671865,17.615974579617923,-4.249416731085806,17.953939195221885,-4.251324906499528,17.797187115111576,-4.249109823959076,17.68355502206748,-4.251319073515832,19.085880166025746,-4.24549442042645,15.256279949156625,24.72994939628873,1099.6205329033428,0.0,17.615974579617923,21.25672570734569,0.0,128.23710338372638,17.953939195221885,20.805609316547688,0.0,130.7685738831815,17.797187115111576,21.01577264347323,0.0,135.02107720280503,17.68355502206748,21.162849849275272,0.0,124.32731247048855,19.085880166025746,19.390334636059784,0.0,243.16471664035646,0.0,24.119920654532464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.76028142606674,0.0,0.0,0.0,0.0,24.119920654532464,30.14990081816558,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,56.17721444240355,0.00022400788793500124,7.430876841832258,0.0,14.877641436906949,0.002703096156803476,-4.247205863314442,16.00052665169261,0.3705044250126874,0.002703096156803476,16.0,82.0,0.0,0.00022400788793500124,0.0,7.22,0.0,-3.5249999999999995,0.00621144618492455,0.0025167980631122908,11.5,-3.5249999999999995,0.00621144618492455,0.0025167980631122908,4.5,6305169.412944443,1354960.257918031 
 12/28  12:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,15.553781402827875,-4.279282938269221,17.83996711916612,-4.304457894528656,18.199040767144446,-4.298426410033883,17.98949648777065,-4.304862629141644,17.880649465389112,-4.297334035274178,19.07739156577636,-4.309167554403242,15.553781402827875,24.175259239088632,1046.1825632410644,0.0,17.83996711916612,20.861236667833225,0.0,132.50399853642807,18.199040767144446,20.40560462596175,0.0,135.77998600255904,17.98949648777065,20.66478047451713,0.0,136.67931310823263,17.880649465389112,20.820169617223385,0.0,126.31139747245106,19.07739156577636,19.295966461447993,0.0,229.0760911488926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,56.01917203511191,0.0,7.430876841832258,0.0,15.16479516795115,0.002696388177960447,-4.283744425240894,16.170736686783602,0.3705044250126874,0.002696388177960447,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.9875,0.00621144618492455,0.0024812636215530382,11.5,-2.9875,0.00621144618492455,0.0024812636215530382,4.5,6304960.257918031,1354960.257918031 
