Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/28  13:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.888885391177155,-4.3315003627619575,18.199536697953285,-4.360249983339644,18.36990084389844,-4.35070446456067,18.091525728447042,-4.361139276284882,18.018757972256022,-4.349434737014314,19.120351783192277,-4.372734502684871,15.888885391177155,23.55712116158717,992.9642602580946,0.0,18.199536697953285,20.298031869294977,0.0,134.90190428723054,18.36990084389844,20.09799193607705,0.0,125.16951167619453,18.091525728447042,20.4342717101913,0.0,119.59550070827703,18.018757972256022,20.548481538181786,0.0,112.18403914056591,19.120351783192277,19.14047914625239,0.0,206.50231716147204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,56.01917203511191,0.0,7.430876841832258,0.0,15.494102333746536,0.0026856912409349,-4.33474844980954,16.500063661029905,0.3705044250126874,0.0026856912409349,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0024760435156339173,11.5,-2.8,0.00621144618492455,0.0024760435156339173,4.5,6304960.257918031,1354960.257918031 
 12/28  14:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,16.190067710612613,-4.396518182183825,18.53201224270294,-4.445362637199674,18.35433392624408,-4.429510187780963,18.113472094457848,-4.44681533229659,18.096980523324532,-4.42733998881103,19.129303665327903,-4.467726378004807,16.190067710612613,22.98072318261013,912.0427976727271,0.0,18.53201224270294,19.736521866286804,0.0,136.30698619140406,18.35433392624408,19.98318193898664,0.0,103.05665520619954,18.113472094457848,20.257950740539886,0.0,97.59102465929891,18.096980523324532,20.312653717644892,0.0,94.71152033824217,19.129303665327903,18.97588206035163,0.0,182.3987072496114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,56.01917203511191,0.0,7.430876841832258,0.0,15.80879595380439,0.0026710062228828928,-4.398938716216604,16.81478447595225,0.3705044250126874,0.0026710062228828928,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.0023765174945250176,11.5,-2.425,0.00621144618492455,0.0023765174945250176,4.5,6304960.257918031,1354960.257918031 
 12/28  15:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.444352868182918,-4.505554876137707,19.19449605766869,-4.595621913964464,18.227914777535254,-4.565146754385087,18.02666596158239,-4.598112800809477,18.14615537550165,-4.560944361692638,19.154202063292743,-4.637081711191936,16.444352868182918,22.40240080513513,863.948449450105,0.0,19.19449605766869,18.69608319161593,0.0,168.22939686403078,18.227914777535254,19.91106867559923,0.0,77.17289277811074,18.02666596158239,20.10795470994417,0.0,71.51125459045932,18.14615537550165,20.020986863185975,0.0,79.1200406224471,19.154202063292743,18.67518855787516,0.0,163.84541027356386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,56.01917203511191,0.0,7.430876841832258,0.0,16.068945243754662,0.0026453953499511957,-4.504267449742786,17.07498119772071,0.3705044250126874,0.0026453953499511957,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.002182695348216922,11.5,-2.5749999999999997,0.00621144618492455,0.002182695348216922,4.5,6304960.257918031,1354960.257918031 
 12/28  16:00:00,-4.175,0.0,0.0,0.0,0.0,0.0,16.565055077091436,-4.695517663781071,19.067147855620952,-4.830622817797066,17.98755198529154,-4.777059039165637,17.76402254012224,-4.834840670198165,18.1012501230244,-4.770040595897516,19.159174363005075,-4.903875743376667,16.565055077091436,21.873694619404333,799.4734264589893,0.0,19.067147855620952,18.46932577445373,0.0,147.01549661565684,17.98755198529154,19.852230741664496,0.0,51.72476153490828,17.76402254012224,20.034603999857822,0.0,41.27032440408601,18.1012501230244,19.722663367939237,0.0,65.47483418536996,19.159174363005075,18.249378962346487,0.0,153.20793638668368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,56.01917203511191,0.0,7.430876841832258,0.0,16.208623159097606,0.0026019864510780136,-4.685872298483506,17.214739517514182,0.3705044250126874,0.0026019864510780136,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.175,0.00621144618492455,0.0019585101338911613,11.5,-4.175,0.00621144618492455,0.0019585101338911613,4.5,6304960.257918031,1354960.257918031 
 12/28  17:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,16.42599363887498,-4.950813907814041,18.216666239754577,-5.107306987971892,17.617741573159776,-5.04046274282203,17.387937217025016,-5.113074056789241,17.73687465604509,-5.032436982602359,19.073839921876825,-5.210054589848829,16.42599363887498,21.592143529174443,712.6752403591324,0.0,18.216666239754577,19.025508045465127,0.0,87.59015244265805,17.617741573159776,19.8681805339396,0.0,33.78582779155698,17.387937217025016,20.03383576033228,0.0,20.66278250266842,17.73687465604509,19.733091286879763,0.0,46.08006895132556,19.073839921876825,17.872370683337213,0.0,154.4883394805909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,56.01917203511191,0.0,7.430876841832258,0.0,16.106665331137435,0.002540712328296813,-4.944808206410213,17.112895206554178,0.3705044250126874,0.002540712328296813,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.0018215653005246343,11.5,-5.6875,0.00621144618492455,0.0018215653005246343,4.5,6304960.257918031,1354960.257918031 
 12/28  18:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,16.09061174510164,-5.254415152342742,17.540171900291767,-5.4193092035659385,17.30984196804232,-5.3398180586462605,17.11208284793679,-5.426800861207536,17.36717703228304,-5.33031978493098,18.96714762379431,-5.548576743066936,16.09061174510164,21.493424371478913,691.3667262125027,0.0,17.540171900291767,19.328445894518495,0.0,58.000747733166236,17.30984196804232,19.745959516389192,0.0,33.50170982701155,17.11208284793679,19.846234489853252,0.0,22.752913247032495,17.36717703228304,19.69048785235661,0.0,41.202324019525406,18.96714762379431,17.477463172239318,0.0,169.98754657097965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,56.01917203511191,0.0,7.430876841832258,0.0,15.802825901660624,0.002475224564495668,-5.232772716675785,16.809177128504437,0.3705044250126874,0.002475224564495668,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.475,0.00621144618492455,0.001719223936083908,11.5,-6.475,0.00621144618492455,0.001719223936083908,4.5,6304960.257918031,1354960.257918031 
 12/28  19:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,15.724123832279966,-5.5506557962269145,17.13862781730777,-5.705801206456773,17.068466206924256,-5.6300137913430355,16.916179170727982,-5.713857036774006,17.094142927520085,-5.621759345414185,18.860600665816442,-5.846970279966395,15.724123832279966,21.451289562372633,740.8804689589385,0.0,17.13862781730777,19.343904646793966,0.0,55.03614753737213,17.068466206924256,19.557026886151803,0.0,41.719730974911045,16.916179170727982,19.60508672606221,0.0,35.395196573527414,17.094142927520085,19.53906538898231,0.0,47.932922470620554,18.860600665816442,17.148533488599455,0.0,190.2656298881745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,56.01917203511191,0.0,7.430876841832258,0.0,15.438443214907414,0.00240894539418626,-5.536337369824392,16.444917288836248,0.3705044250126874,0.00240894539418626,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7,0.00621144618492455,0.0016758517990952521,11.5,-6.7,0.00621144618492455,0.0016758517990952521,4.5,6304960.257918031,1354960.257918031 
 12/28  20:00:00,-7.3875,0.0,0.0,0.0,0.0,0.0,15.364298255928107,-5.864790555878004,16.804810995949236,-6.043201754982082,16.8232372351146,-5.959716341791488,16.721926314670796,-6.0520684964125016,16.830441178061754,-5.949934800577558,18.696279876410614,-6.197032456397892,15.364298255928107,21.367404236903194,777.790574177907,0.0,16.804810995949236,19.192539557994877,0.0,56.64591205657956,16.8232372351146,19.308483037890028,0.0,49.004359246675904,16.721926314670796,19.279430851773437,12.689939552029102,21.63373150397456,16.830441178061754,19.31589232010328,0.0,54.607491354430636,18.696279876410614,16.81126329971843,0.0,205.1943830676584,0.0,21.268886364194678,0.0,0.0,0.0,0.0,38.460122319210996,0.0,0.0,0.0,5.666346711614541,0.0,0.0,0.0,0.0,21.268886364194678,26.586107955243346,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,55.90729789282924,0.00019361371235465603,7.430876841832258,0.0,15.068968967854296,0.0023437208748252445,-5.8430233246310515,16.090718939538515,0.3705044250126874,0.0023437208748252445,16.0,82.0,0.0,0.000026842541954581267,0.0,7.22,0.0,-7.3875,0.00621144618492455,0.0015774628078332486,11.5,-7.3875,0.00621144618492455,0.0015774628078332486,4.5,6305140.98618451,1354960.257918031 
 12/28  21:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.053264018142835,-6.201719002083004,16.6998345323569,-6.352592548399521,16.705941655674668,-6.2678080841139066,16.700058109027047,-6.362019779271682,16.705624803455123,-6.258486534663788,18.654672621749786,-6.5155313708524325,15.053264018142835,21.175448625929562,847.0937193800005,0.0,16.6998345323569,18.81240023125364,15.05665485098973,0.0,16.705941655674668,18.94321798506528,0.0,44.5321360377921,16.700058109027047,18.796825987818504,44.158390905004694,0.0,16.705624803455123,18.958851453349826,0.0,48.06716762996956,18.654672621749786,16.39780261151671,0.0,209.04933043632252,0.0,148.37086316481503,0.0,0.0,70.58129954215607,2.7003357580332756,96.74198087581343,4.029857423850231,0.0,0.0,94.29404251480855,0.0,0.0,0.0,0.0,148.37086316481503,185.4635789560188,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,54.11033196760021,0.0012657535875014582,7.430876841832258,0.0,14.74088262076637,0.002274380303561025,-6.178747514683905,15.999823711799413,0.3705044250126874,0.002274380303561025,16.0,82.0,0.0,0.0005114728147135346,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0015690281183428766,11.5,-7.8,0.00621144618492455,0.0015690281183428766,4.5,6306140.765578932,1354960.257918031 
 12/28  22:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,14.808498194354982,-6.469228746624548,16.700208471265707,-6.577828680102478,16.700018397203536,-6.5171354806378865,16.700357386389946,-6.585575508305308,16.700119586238216,-6.511570112599642,18.668515716152747,-6.7230705624757565,14.808498194354982,21.020884981101005,937.134924851282,0.0,16.700208471265707,18.449260574970495,62.30038521969192,0.0,16.700018397203536,18.546620918793174,0.0,24.211136416755096,16.700357386389946,18.43672160974841,60.091873444882594,0.0,16.700119586238216,18.555440205010548,0.0,25.299487025282986,18.668515716152747,16.091890137304105,0.0,210.1132069713072,0.0,386.27842789993895,0.0,0.0,117.8403278941408,22.61289004788353,112.68321115978996,26.37755791022697,0.0,0.0,192.02097720323616,0.0,0.0,0.0,0.0,386.27842789993895,482.84803487492366,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,51.35970604800963,0.003001657714365591,7.430876841832258,0.0,14.479441920276667,0.0022172222552320426,-6.46798098743073,15.999938838182684,0.3705044250126874,0.0022172222552320426,16.0,82.0,0.0,0.0011246348863857471,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.0015550498204580081,11.5,-8.1125,0.00621144618492455,0.0015550498204580081,4.5,6307756.1697883755,1354960.257918031 
 12/28  23:00:00,-8.675,0.0,0.0,0.0,0.0,0.0,14.615144448890284,-6.689164691032771,16.69974866870507,-6.791665246370705,16.700239919105314,-6.7445966951332466,16.699925032279815,-6.797837062503285,16.700612296130995,-6.739980305440352,18.666063763404203,-6.916219125864495,14.615144448890284,20.883792698235712,1009.1578459831944,0.0,16.69974866870507,18.111371227078507,105.2160748733113,0.0,16.700239919105314,18.184814689360408,0.0,6.255708050570433,16.699925032279815,18.101483670069232,91.38043042565852,0.0,16.700612296130995,18.191650713933157,0.0,6.826711451824849,18.666063763404203,15.827214816758806,0.0,209.90326345217636,0.0,704.1033984073302,0.0,0.0,160.7129313710758,40.577161344135035,143.9329187113913,44.880065174570596,0.0,0.0,270.6923416906925,0.0,0.0,0.0,0.0,704.1033984073302,880.1292480091629,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,51.03859718787267,0.005445297830676626,7.430876841832258,0.0,14.268879744155553,0.002172445772998025,-6.6957411669516524,15.999968905673896,0.3705044250126874,0.002172445772998025,16.0,82.0,0.0,0.001661147835733373,0.0,7.22,0.0,-8.675,0.00621144618492455,0.0014791457158158197,11.5,-8.675,0.00621144618492455,0.0014791457158158197,4.5,6310031.963353777,1354960.257918031 
 12/28  24:00:00,-10.962499999999999,0.0,0.0,0.0,0.0,0.0,14.451229256456152,-6.916390893004858,16.699683503148314,-7.087760309890962,16.69952224216835,-7.036146495043647,16.699528367463603,-7.093786823549696,16.69989093212891,-7.029882557264903,18.562117073300982,-7.208390950929257,14.451229256456152,20.694861997362683,1065.8548639812896,0.0,16.699683503148314,17.652971246898744,328.098578158174,0.0,16.69952224216835,17.73230708045352,80.55963865640462,0.0,16.699528367463603,17.643921283754544,303.2114185973208,0.0,16.69989093212891,17.74151014626909,80.4513837504893,0.0,18.562117073300982,15.53176622271404,0.0,201.70318006017317,0.0,1327.795020217114,0.0,0.0,383.5907466674853,127.34123852087174,355.73497735504776,132.10111140275336,0.0,0.0,346.56971807420166,0.0,0.0,0.0,0.0,1327.795020217114,1659.7437752713922,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,51.882522003031035,0.010537272440492466,7.430876841832258,0.0,14.065712278462687,0.002125357281507357,-6.936277193463394,15.999962187357642,0.3705044250126874,0.002125357281507357,16.0,82.0,0.0,0.00221067536261884,0.0,7.22,0.0,-10.962499999999999,0.00621144618492455,0.0011645538573105904,11.5,-10.962499999999999,0.00621144618492455,0.0011645538573105904,4.5,6314778.201105414,1354960.257918031 
 12/29  01:00:00,-13.2625,0.0,0.0,0.0,0.0,0.0,14.274729746905985,-7.316918204707834,16.699684028959638,-7.527460476506669,16.699996682555863,-7.434344163505584,16.699968972466728,-7.536835997056821,16.700139615406115,-7.422343732135963,18.51908462183985,-7.688098912334837,14.274729746905985,20.21736965575022,1122.3495176525173,0.0,16.699684028959638,16.99020877930854,408.19907342628215,0.0,16.699996682555863,17.128162712252436,112.1834169112376,0.0,16.699968972466728,16.976038312548248,379.68954571711953,0.0,16.700139615406115,17.145912923021655,112.08258106729431,0.0,18.51908462183985,14.93726918452286,0.0,198.2820653398253,0.0,1697.5996108476293,0.0,0.0,463.69321859582556,158.99075322602562,432.2483115609435,163.74365910891026,0.0,0.0,423.45632265146776,0.0,0.0,0.0,0.0,1697.5996108476293,2121.9995135595364,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,52.123589752879,0.013588902829219998,7.430876841832258,0.0,13.859745612660259,0.002056320698365146,-7.311342636828833,15.99997914764372,0.3705044250126874,0.002056320698365146,16.0,82.0,0.0,0.002796933391445518,0.0,7.22,0.0,-13.2625,0.00621144618492455,0.0009193309463260862,11.5,-13.2625,0.00621144618492455,0.0009193309463260862,4.5,6317623.045611811,1354960.257918031 
 12/29  02:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,14.077567447505652,-7.671471287137653,16.699921644556827,-7.830502727610483,16.700519746937097,-7.760587479095342,16.70036274635745,-7.839140947440356,16.700528900171236,-7.754062114162373,18.552432042226677,-7.990362705733482,14.077567447505652,19.854291008330083,1202.5282175241075,0.0,16.699921644556827,16.546811255046592,479.66462623889686,0.0,16.700519746937097,16.64755435645347,145.20143105463558,0.0,16.70036274635745,16.533859717126468,451.63492920429,0.0,16.700528900171236,16.657034394493312,145.13383329608826,0.0,18.552432042226677,14.51702490696101,0.0,200.88643231702372,0.0,1977.2593953183216,0.0,0.0,535.1621207333791,192.03562808592886,504.2090675487859,196.8150425068634,0.0,0.0,498.0831953160788,0.0,0.0,0.0,0.0,1977.2593953183216,2471.574244147902,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,54.04234436095773,0.016930574261374225,7.430876841832258,0.0,13.65974849562339,0.001986740909214541,-7.6976221652194186,15.999970830193396,0.3705044250126874,0.001986740909214541,16.0,82.0,0.0,0.0033939237474798485,0.0,7.22,0.0,-13.9,0.00621144618492455,0.0009159320668534029,11.5,-13.9,0.00621144618492455,0.0009159320668534029,4.5,6320751.336214883,1354960.257918031 
 12/29  03:00:00,-15.275,0.0,0.0,0.0,0.0,0.0,13.869117089653155,-8.02116096867748,16.70010788015134,-8.212545824783874,16.700516302303996,-8.137775224693735,16.7000158818902,-8.221212488206623,16.700111979965694,-8.129148782134303,18.466842598228833,-8.375474979143544,13.869117089653155,19.519686147541318,1272.7398934796609,0.0,16.70010788015134,16.00306846298542,607.5756448571328,0.0,16.700516302303996,16.10771378752723,197.6490408897405,0.0,16.7000158818902,15.99102937449431,575.8911519555925,0.0,16.700111979965694,16.1202826161069,197.26076315201516,0.0,18.466842598228833,14.111514784947122,0.0,194.13024877262933,0.0,2412.2224483373147,0.0,0.0,663.091503090009,244.4815303254752,628.4429245360084,248.909263192846,0.0,0.0,583.0810930945361,0.0,0.0,0.0,0.0,2412.2224483373147,3015.2780604216437,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,55.40389171082146,0.021700907983639252,7.430876841832258,0.0,13.431971260412324,0.001928118721355428,-8.0353604008199,15.999942142733822,0.3705044250126874,0.001928118721355428,16.0,82.0,0.0,0.004108166927785065,0.0,7.22,0.0,-15.275,0.00621144618492455,0.00083430229373482,11.5,-15.275,0.00621144618492455,0.00083430229373482,4.5,6325213.728953384,1354960.257918031 
 12/29  04:00:00,-17.1625,0.0,0.0,0.0,0.0,0.0,13.673661608037326,-8.388231235144593,16.700004678993327,-8.507790821971293,16.699828130774712,-8.445443792844308,16.700187699043184,-8.515757065034231,16.70029388110687,-8.439702811203077,18.57715934661976,-8.66386282045541,13.673661608037326,19.143861152863614,1349.0002782687386,0.0,16.700004678993327,15.593688205370986,547.6502234530392,0.0,16.699828130774712,15.679484445709953,173.37015135917017,0.0,16.700187699043184,15.58260352366972,516.3505645469886,0.0,16.70029388110687,15.686929055920592,173.72650329897414,0.0,18.57715934661976,13.663813422904086,0.0,202.7891570992134,0.0,2386.271015876686,0.0,0.0,603.1411706356939,220.14782197314042,568.8991960650658,225.37902731487893,0.0,0.0,667.9503862487087,0.0,0.0,0.0,0.0,2386.271015876686,2982.838769845857,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,57.41995548883066,0.023198287801871602,7.430876841832258,0.0,13.20449517430637,0.0018626591887328987,-8.42844649962823,15.999953576012356,0.3705044250126874,0.0018626591887328987,16.0,82.0,0.0,0.004856787052973512,0.0,7.22,0.0,-17.1625,0.00621144618492455,0.0006785666935685808,11.5,-17.1625,0.00621144618492455,0.0006785666935685808,4.5,6326633.06274301,1354960.257918031 
 12/29  05:00:00,-17.425,0.0,0.0,0.0,0.0,0.0,13.487346150109907,-8.59492272491358,16.700584698812865,-8.694830240401478,16.700067075491376,-8.683607050852274,16.699741732759236,-8.698363051789176,16.70015653404561,-8.684325366277868,18.584624562770717,-8.7977912666761,13.487346150109907,19.02909994362092,1427.4098335662497,0.0,16.700584698812865,15.339426301930974,669.399731919731,0.0,16.700067075491376,15.355085005167371,225.6635587242656,0.0,16.699741732759236,15.335480764040561,634.5731330907199,0.0,16.70015653404561,15.354017557138588,225.7267446279368,0.0,18.584624562770717,13.497225866626756,0.0,203.36908285754225,0.0,2684.0272262586404,0.0,0.0,724.9173509792263,272.4511828145131,687.0695199068838,277.3631633860895,0.0,0.0,737.9785774510883,0.0,0.0,0.0,0.0,2684.0272262586404,3355.034032823301,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.09469790125772,0.027999395232106178,7.430876841832258,0.0,13.01683690204754,0.0018231260201444816,-8.671675888593855,15.999962732934996,0.3705044250126874,0.0018231260201444816,16.0,82.0,0.0,0.005502182471121668,0.0,7.22,0.0,-17.425,0.00621144618492455,0.0006901463906163756,11.5,-17.425,0.00621144618492455,0.0006901463906163756,4.5,6331140.760517613,1354960.257918031 
 12/29  06:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,13.295626805319,-8.886549369482065,16.70040757038037,-9.069702887810264,16.70010521877487,-9.018019165036076,16.700391849879022,-9.074999646981098,16.699637837386998,-9.010224136927954,18.42453230792432,-9.183523521724993,13.295626805319,18.780982201999297,1483.5588251093404,0.0,16.70040757038037,14.84170464220589,773.6170226553511,0.0,16.70010521877487,14.909627321760992,270.2898079703063,0.0,16.700391849879022,14.834802437350831,737.2925999447812,0.0,16.699637837386998,14.920306732131479,270.1030697295509,0.0,18.42453230792432,13.178255741197614,0.0,190.75299747764785,0.0,3089.771079518324,0.0,0.0,829.1399279024506,317.08258433052447,789.8562777310319,321.7029569687728,0.0,0.0,807.4508283250726,0.0,0.0,0.0,0.0,3089.771079518324,3862.2138493979046,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.4055807212729,0.0326877277047696,7.430876841832258,0.0,12.830631060814367,0.0017840149674273713,-8.910774667683597,15.999963252335036,0.3705044250126874,0.0017840149674273713,16.0,82.0,0.0,0.006168737936623118,0.0,7.22,0.0,-17.2,0.00621144618492455,0.0007082881394454661,11.5,-17.2,0.00621144618492455,0.0007082881394454661,4.5,6335529.503575242,1354960.257918031 
 12/29  07:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,13.13866686092678,-9.233988679156496,16.70001836734883,-9.415100301901902,16.699555630337237,-9.347917241865476,16.70021981689934,-9.422283609123381,16.69993705707039,-9.339900890213137,18.380765950666284,-9.549925939565398,13.13866686092678,18.40223959949964,1538.7307734870906,0.0,16.70001836734883,14.396464095755686,810.3062187320008,0.0,16.699555630337237,14.482588613555526,286.3234045124222,0.0,16.70021981689934,14.387141826211227,773.0985751175889,0.0,16.69993705707039,14.492497838450548,286.52301781259604,0.0,18.380765950666284,12.79345126218384,0.0,187.2877255671682,0.0,3244.7921809031423,0.0,0.0,865.7903904131634,333.07076707973465,825.6424422785428,338.135438496594,0.0,0.0,868.8625924245931,0.0,0.0,0.0,0.0,3244.7921809031423,4055.9902261289276,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.47150281512606,0.036022604811183086,7.430876841832258,0.0,12.665897841820543,0.0017278954819985896,-9.26091392592128,15.999985337390967,0.3705044250126874,0.0017278954819985896,16.0,82.0,0.0,0.006779324334481586,0.0,7.22,0.0,-17.2,0.00621144618492455,0.0006950028492253213,11.5,-17.2,0.00621144618492455,0.0006950028492253213,4.5,6338667.1604423905,1354960.257918031 
 12/29  08:00:00,-16.8875,0.0,0.0,0.0,0.0,0.0,13.03726828795417,-9.567292107419291,16.699670699545095,-9.682855627241835,17.02137571419307,-9.62414927890292,16.699868222492228,-9.689994499486506,16.70017660877481,-9.618481598784793,18.47409055377314,-9.819515046802438,13.03726828795417,17.98701011698993,1590.7965239560203,0.0,16.699670699545095,14.059276316571953,575.9031157528461,0.0,17.02137571419307,13.852893342997907,67.29027643248219,51.483574472042335,16.699868222492228,14.050211391012587,567.1482528553452,0.0,16.70017660877481,14.139241874537351,202.38906038765148,0.0,18.47409055377314,12.418701906977104,0.0,194.5997497296935,0.0,2668.3577179099148,0.0,0.0,631.3357486951679,84.04332572427721,619.642532156134,254.00289820304423,0.0,0.0,912.2528851969842,0.0,0.0,0.0,0.0,2668.3577179099148,3335.4471473873937,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.75333750977086,0.03296075742675371,7.430876841832258,0.0,12.549519463699335,0.0016735619198880352,-9.610160806980575,16.000128188614106,0.3705044250126874,0.0016735619198880352,16.0,82.0,0.0,0.00722336862425461,0.0,7.22,0.0,-16.8875,0.00621144618492455,0.0007150298632179718,11.5,-16.8875,0.00621144618492455,0.0007150298632179718,4.5,6335839.227831978,1354960.257918031 
 12/29  09:00:00,-15.262500000000001,0.0,0.0,0.0,0.0,0.0,13.11564597010071,-9.757581391415618,16.706655983721117,-9.809753045601651,19.058025682556206,-9.80772095297908,16.700019290315673,-9.812326353576884,16.70023372701759,-9.809191488567645,18.58958049184364,-9.892817097523,13.11564597010071,17.5962169683551,1698.4717894679288,0.0,16.706655983721117,13.896084979836488,126.98415231928618,14.423930441710581,19.058025682556206,11.998375037711378,0.0,204.36286934025892,16.700019290315673,13.898718254124917,320.87386386451965,0.0,16.70023372701759,13.902434872923124,103.95531694841671,0.0,18.58958049184364,12.248997499069898,0.0,203.743804703392,0.0,1714.2473639277207,0.0,0.0,168.600305382484,0.0,373.42890250549203,155.63239432966827,0.0,0.0,886.6293907659114,0.0,0.0,0.0,0.0,1714.2473639277207,2142.8092049096504,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,66.99908171644506,0.02717549835830535,7.430876841832258,0.0,12.617095396990194,0.0016408545008684188,-9.827739780639549,15.999294108084468,0.3705044250126874,0.0016408545008684188,16.0,82.0,0.0,0.0069605829781853885,0.0,7.22,0.0,-15.262500000000001,0.00621144618492455,0.0008328815061029344,11.5,-15.262500000000001,0.00621144618492455,0.0008328815061029344,4.5,6330480.448819323,1354960.257918031 
 12/29  10:00:00,-12.712499999999999,0.0,0.0,0.0,0.0,0.0,13.422900583923319,-9.954877072934993,17.18982331235766,-10.042927570762922,20.87838802384165,-10.030986652805538,16.699981316125843,-10.044784860905311,16.69970158385255,-10.027540409413486,18.56242078036388,-10.108150876346526,13.422900583923319,16.948837435561398,1737.7519382047162,0.0,17.18982331235766,13.204007955880712,0.0,94.25990876931797,20.87838802384165,10.502542157822203,0.0,325.92036427874785,16.699981316125843,13.615044335658077,100.23134466080734,0.5135020956961114,16.69970158385255,13.63610762625563,21.219359560538123,7.61680881887122,18.56242078036388,12.037692321082492,0.0,201.54049420747893,0.0,1072.4509153581557,0.0,0.0,0.0,0.0,152.21827246235932,65.18729216597912,0.0,0.0,770.9235213905995,0.0,0.0,0.0,0.0,1072.4509153581557,1340.5636441976947,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,69.73372975224109,0.020758321166903116,7.430876841832258,0.0,12.927509929148608,0.0016166391749389015,-9.987972185717876,15.999996264172026,0.3705044250126874,0.0016166391749389015,16.0,82.0,0.0,0.005820396799049432,0.0,7.22,0.0,-12.712499999999999,0.00621144618492455,0.001027604266630762,11.5,-12.712499999999999,0.00621144618492455,0.001027604266630762,4.5,6324484.6952646915,1354960.257918031 
 12/29  11:00:00,-9.95,0.0,0.0,0.0,0.0,0.0,13.982032667972017,-10.162595246931053,18.281043463610906,-10.245661397370576,21.818514584500573,-10.218166559223015,16.808844167711836,-10.248169705756528,16.803622260886563,-10.212734618055944,18.626737894671237,-10.3134925015747,13.982032667972017,16.04551134067035,1692.2073224586547,0.0,18.281043463610906,12.107322265429714,0.0,180.69807752437112,21.818514584500573,9.74651296326975,0.0,388.7109815507448,16.808844167711836,13.279339201491801,0.0,60.658916082577235,16.803622260886563,13.325620277858164,0.0,59.24145413583608,18.626737894671237,11.77236491532599,0.0,206.5876738900986,0.0,593.8737205611822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,570.8417915263291,0.0,0.0,0.0,0.0,593.8737205611822,742.3421507014775,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,71.38745561941016,0.013313039704652432,7.430876841832258,0.0,13.463224915483512,0.0015897614803076802,-10.171968090395744,16.00001461329526,0.3705044250126874,0.0015897614803076802,16.0,82.0,0.0,0.00401791421920795,0.0,7.22,0.0,-9.95,0.00621144618492455,0.0012049975745473491,11.5,-9.95,0.00621144618492455,0.0012049975745473491,4.5,6317494.385990863,1354960.257918031 
 12/29  12:00:00,-8.2125,0.0,0.0,0.0,0.0,0.0,14.753893048777595,-10.357255301776014,19.545158524490443,-10.431915006904937,21.749326330016185,-10.403150261088351,17.0571471696975,-10.43422696513694,17.057331118731007,-10.398214543885535,18.736131756870353,-10.498306786118555,14.753893048777595,15.00240509690756,1560.79807157652,0.0,19.545158524490443,11.004502535082901,0.0,280.82075595510446,21.749326330016185,9.627477029194193,0.0,384.06641725582415,17.0571471696975,12.857062268912689,0.0,79.27342720190293,17.057331118731007,12.898274843102064,0.0,77.9376685338816,18.736131756870353,11.501268876317306,0.0,215.1768670579706,0.0,215.22344028194686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,275.363228554415,0.0,0.0,0.0,0.0,215.22344028194686,269.02930035243355,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,70.76192311279267,0.004643355763627116,7.430876841832258,0.0,14.254517655892712,0.0015637631978584433,-10.363850794971029,16.000055901872273,0.3705044250126874,0.0015637631978584433,16.0,82.0,0.0,0.0017152136238740472,0.0,7.22,0.0,-8.2125,0.00621144618492455,0.0012705913132045345,11.5,-8.2125,0.00621144618492455,0.0012705913132045345,4.5,6309330.86242132,1354960.257918031 
 12/29  13:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.556862357957023,-10.548612052971377,20.825787846822305,-10.621000703698593,20.86630540690914,-10.590626169561046,17.250400563648274,-10.62291422779709,17.29852551806871,-10.585907232140201,18.90515573830693,-10.686042550186428,15.556862357957023,14.006050399557115,1353.038630855117,0.0,20.825787846822305,9.996429233974311,0.0,371.5453346236223,20.86630540690914,9.995957173015562,0.0,316.0388440836988,17.250400563648274,12.48876932379743,0.0,83.63082605845182,17.29852551806871,12.49213855769529,0.0,85.754735899136,18.90515573830693,11.191551879332163,0.0,217.8349295212905,0.0,7.285364468123449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.78502084861438,0.0,0.0,0.0,0.0,7.285364468123449,9.10670558515431,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,69.64961505968822,0.00014269676396665666,7.430876841832258,0.0,15.055323242493166,0.0015382390601146605,-10.552314542514303,16.135153714304394,0.3705044250126874,0.0015382390601146605,16.0,81.99900901343995,0.0,0.00014199414486205128,0.0,7.22,0.0,-7.8,0.00621144618492455,0.001274100855640389,11.5,-7.8,0.00621144618492455,0.001274100855640389,4.5,6305094.483552469,1354960.257918031 
 12/29  14:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,16.268377882990233,-10.724903542450162,22.06790695593316,-10.793466927947927,19.763959876212045,-10.765298736241576,17.42082656604406,-10.794736113539297,17.579619185294526,-10.76151871029372,19.144956267015232,-10.854602168690999,16.268377882990233,13.173471573791591,1164.3893149413798,0.0,22.06790695593316,9.121762881594329,0.0,420.72287073361997,19.763959876212045,10.534793215747998,0.0,200.90767599827024,17.42082656604406,12.166723632534943,0.0,49.835759773277914,17.579619185294526,12.08131936383926,0.0,60.69193617403474,19.144956267015232,10.860591795347588,0.0,187.8446986294523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,69.58158661549913,0.0,7.430876841832258,0.0,15.748090250730835,0.001514878513873766,-10.73036487793015,16.756224399838707,0.3705044250126874,0.001514878513873766,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0012380437548026608,11.5,-7.8,0.00621144618492455,0.0012380437548026608,4.5,6304960.257918031,1354960.257918031 
 12/29  15:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,16.78486440472034,-10.873907109435944,22.791667222157212,-10.956513749780378,18.95790045036459,-10.922082335048021,17.436128830542323,-10.957654190980907,17.838006281491914,-10.917659903026333,19.303208018380197,-11.019851236345279,16.78486440472034,12.5781418156669,1019.4359648304182,0.0,22.791667222157212,8.600314506307122,0.0,436.8765786890564,18.95790045036459,10.922026954256363,0.0,112.35227105086881,17.436128830542323,11.979046405430617,0.7138536121693164,12.732384657382056,17.838006281491914,11.721514483978577,0.0,41.43495534924193,19.303208018380197,10.596053888122087,0.0,159.421622649475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,69.58158661549913,0.0,7.430876841832258,0.0,16.267677242236537,0.001495575777776111,-10.870790642896736,17.275847292459506,0.3705044250126874,0.001495575777776111,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.8,0.00621144618492455,0.001215636795392997,11.5,-7.8,0.00621144618492455,0.001215636795392997,4.5,6304960.257918031,1354960.257918031 
 12/29  16:00:00,-8.799999999999999,0.0,0.0,0.0,0.0,0.0,17.005971742235438,-11.029758335938848,22.178548150866327,-11.11713591732316,18.440543565682542,-11.07700089720333,17.370661697094206,-11.118584816520853,18.188372013589312,-11.072384524684214,19.42581725090286,-11.187181371120731,17.005971742235438,12.2306197606509,903.5258098205209,0.0,22.178548150866327,8.80079817360915,0.0,365.7791326586424,18.440543565682542,11.12579389545241,0.0,58.8012218933176,17.370661697094206,11.856734236642042,14.210004287955144,0.0,18.188372013589312,11.308260424716746,0.0,46.300071516632755,19.42581725090286,10.359202557830882,0.0,146.69786310015058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,69.58158661549913,0.0,7.430876841832258,0.0,16.551966692927653,0.001472380802267811,-11.034072091771286,17.560179886912458,0.3705044250126874,0.001472380802267811,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.799999999999999,0.00621144618492455,0.0011352321330028083,11.5,-8.799999999999999,0.00621144618492455,0.0011352321330028083,4.5,6304960.257918031,1354960.257918031 
 12/29  17:00:00,-10.15,0.0,0.0,0.0,0.0,0.0,16.810817860919176,-11.19794327683623,20.259034986139373,-11.263402253152044,17.977180755013357,-11.235955445518911,17.22494065572951,-11.264451326963552,17.99833241141655,-11.233756162975624,19.503408706664356,-11.328435283129377,16.810817860919176,12.197888544460803,791.5626634485159,0.0,20.259034986139373,9.777403970504242,0.0,225.2343030324816,17.977180755013357,11.29251914244048,0.0,37.541675156787875,17.22494065572951,11.811127695371077,14.256571274044802,0.0,17.99833241141655,11.279809288891727,0.0,42.98553141239559,19.503408706664356,10.1794160409478,0.0,164.20129500169088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,69.58158661549913,0.0,7.430876841832258,0.0,16.40682739666683,0.0014475596927480527,-11.226212513843954,17.415086763024615,0.3705044250126874,0.0014475596927480527,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-10.15,0.00621144618492455,0.0010490585414817952,11.5,-10.15,0.00621144618492455,0.0010490585414817952,4.5,6304960.257918031,1354960.257918031 
 12/29  18:00:00,-11.599999999999998,0.0,0.0,0.0,0.0,0.0,16.331629730197704,-11.350446595566085,18.663441770755064,-11.405571244895464,17.52773454696724,-11.391171484652125,17.01275792085391,-11.406217307944402,17.532964583455595,-11.390203408973033,19.411438589916237,-11.457562249418043,16.331629730197704,12.404878774841977,754.6507145298746,0.0,18.663441770755064,10.654915295391884,0.0,134.25138294283198,17.52773454696724,11.45634707413732,0.0,37.36638865505745,17.01275792085391,11.81969782482153,1.1785722416261706,4.5158802322509075,17.532964583455595,11.453559799050652,0.0,41.61863322956273,19.411438589916237,10.119851329472667,0.0,192.09876097854783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,69.58158661549913,0.0,7.430876841832258,0.0,15.959948987256627,0.0014279269835536569,-11.382294001265297,16.96824487751634,0.3705044250126874,0.0014279269835536569,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.599999999999998,0.00621144618492455,0.0009897858154878383,11.5,-11.599999999999998,0.00621144618492455,0.0009897858154878383,4.5,6304960.257918031,1354960.257918031 
 12/29  19:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,15.78909517785819,-11.480963148099356,17.659689612519323,-11.557713331253385,17.098128651140257,-11.541018896680063,16.761833305534143,-11.558758226604033,17.099070264660146,-11.538911547116314,19.17867163772614,-11.605001066056229,15.78909517785819,12.692772214592887,791.2287570062792,0.0,17.659689612519323,11.193441131944912,0.0,94.5558439612463,17.098128651140257,11.614609364514878,0.0,42.236808065033415,16.761833305534143,11.846055645558517,34.98449035450466,8.70255629517095,17.099070264660146,11.616125406819132,0.0,46.67701718009772,19.17867163772614,10.132559913610205,0.0,213.304884540305,0.0,11.934656580472247,0.0,0.0,0.0,0.0,48.484329344640095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.934656580472247,14.918320725590307,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,69.44731372972083,0.000221350826167372,7.430876841832258,0.0,15.45737033286458,0.0014124883809126683,-11.503100685958099,16.465694946336395,0.3705044250126874,0.0014124883809126683,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-12.2,0.00621144618492455,0.0009925972863649593,11.5,-12.2,0.00621144618492455,0.0009925972863649593,4.5,6305168.38675378,1354960.257918031 
 12/29  20:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,15.236605866826167,-11.654658495157143,16.96174471987876,-11.74804816333302,16.74523788434914,-11.712426970481307,16.70009263409819,-11.750955049216557,16.742949876354498,-11.70763598819242,18.898696111669388,-11.810582414820185,15.236605866826167,12.94684535107363,844.0432796544071,0.0,16.96174471987876,11.499457101701001,0.0,73.81412062157233,16.74523788434914,11.69584840772432,2.461527648128765,31.004656775134947,16.70009263409819,11.688947837075288,205.12663637151638,0.0,16.742949876354498,11.70259221690376,1.9162668860368512,33.334049204985774,18.898696111669388,10.122222312303933,0.0,225.56731226229596,0.0,110.54531243719657,0.0,0.0,0.0,19.247027521442135,255.39389469920678,21.14927004443548,0.0,0.0,42.73420525587278,0.0,0.0,0.0,0.0,110.54531243719657,138.18164054649571,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,66.4456461155969,0.001636195678217811,7.430876841832258,0.0,14.906771812296434,0.001393254864773999,-11.655389545117963,16.029623448810995,0.3705044250126874,0.001393254864773999,16.0,82.0,0.0,0.00022611029385159466,0.0,7.22,0.0,-12.2,0.00621144618492455,0.0010407334692572922,11.5,-12.2,0.00621144618492455,0.0010407334692572922,4.5,6306495.857928822,1354960.257918031 
 12/29  21:00:00,-11.8875,0.0,0.0,0.0,0.0,0.0,14.782045759408518,-11.838830140504154,16.70075300719314,-11.929940002911556,16.70058573571892,-11.891269800832983,16.699828502382445,-11.93387330529306,16.700107328302614,-11.886838949156356,18.72488627241822,-12.002552641667119,14.782045759408518,13.112222009676994,955.0625345248766,0.0,16.70075300719314,11.501629534121786,127.89063444500164,5.5686540070566934,16.70058573571892,11.541892373118692,55.89702546397956,0.0,16.699828502382445,11.49823269702599,302.84886202103695,0.0,16.700107328302614,11.546854587360993,55.30838835193913,0.0,18.72488627241822,10.057380413079992,0.0,214.24268423750613,0.0,541.0695755828389,0.0,0.0,177.83416219215985,102.6990997846481,355.3352356736548,106.9183744164554,0.0,0.0,207.1707145051829,0.0,0.0,0.0,0.0,541.0695755828389,676.3369694785486,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,58.245483939240025,0.005266451987849024,7.430876841832258,0.0,14.436279381196119,0.0013708274360355462,-11.842265424184648,15.999740395883927,0.3705044250126874,0.0013708274360355462,16.0,82.0,0.0,0.001228871404146023,0.0,7.22,0.0,-11.8875,0.00621144618492455,0.001031638016618172,11.5,-11.8875,0.00621144618492455,0.001031638016618172,4.5,6309880.577554283,1354960.257918031 
 12/29  22:00:00,-12.3875,0.0,0.0,0.0,0.0,0.0,14.436863301860344,-12.032713152531556,16.699982070545992,-12.1343546096761,16.69943673874613,-12.09155273117727,16.700140053725285,-12.13894776477519,16.700249154197078,-12.086558940870088,18.609188709456838,-12.21585114825534,14.436863301860344,13.17562602979218,1071.3211283069095,0.0,16.699982070545992,11.292117083585474,327.9798665976393,0.0,16.69943673874613,11.336197861644168,105.6509389237645,0.0,16.700140053725285,11.287325426420296,379.8065096237036,0.0,16.700249154197078,11.340721388019512,105.50124940935041,0.0,18.609188709456838,9.937421389860248,0.0,205.12902717192975,0.0,1357.4511907769693,0.0,0.0,383.4225653435874,152.3672504369908,432.30738373413453,157.11164274434938,0.0,0.0,346.43612986066705,0.0,0.0,0.0,0.0,1357.4511907769693,1696.8139884712114,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,51.64336216689803,0.010661689239836156,7.430876841832258,0.0,14.06318051922785,0.0013477290267818471,-12.034632473391465,15.999847821042904,0.3705044250126874,0.0013477290267818471,16.0,82.0,0.0,0.002211394966215279,0.0,7.22,0.0,-12.3875,0.00621144618492455,0.000976913242007233,11.5,-12.3875,0.00621144618492455,0.000976913242007233,4.5,6314892.669972167,1354960.257918031 
 12/29  23:00:00,-14.175,0.0,0.0,0.0,0.0,0.0,14.173082623560886,-12.237821198629348,16.70011586417908,-12.347250336388836,16.70040883672858,-12.303472746381917,16.699708438191635,-12.352179439802061,16.70029312738403,-12.298565359565501,18.55749859700601,-12.435593201666542,14.173082623560886,13.156807732295698,1164.9840734637776,0.0,16.70011586417908,11.077004888028503,468.07995301705546,0.0,16.70040883672858,11.120709574300749,149.9300310566096,0.0,16.699708438191635,11.07235628230401,472.25536978231963,0.0,16.70029312738403,11.12572106515539,149.43824250931328,0.0,18.55749859700601,9.773645928315545,0.0,201.05220794755803,0.0,1976.5622878283598,0.0,0.0,523.52750879649,196.70559181698238,524.7180924768032,201.0456056606555,0.0,0.0,460.23390094812214,0.0,0.0,0.0,0.0,1976.5622878283598,2470.7028597854496,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,51.918215684724366,0.01573969540010394,7.430876841832258,0.0,13.758217892894939,0.0013218042774495664,-12.249411654862824,15.999895513902652,0.3705044250126874,0.0013218042774495664,16.0,82.0,0.0,0.003088582313550114,0.0,7.22,0.0,-14.175,0.00621144618492455,0.0008707598002687651,11.5,-14.175,0.00621144618492455,0.0008707598002687651,4.5,6319626.187041117,1354960.257918031 
 12/29  24:00:00,-16.375,0.0,0.0,0.0,0.0,0.0,13.944888406674673,-12.447697428061117,16.699921610377483,-12.527735324603887,16.699720252448515,-12.491999101767188,16.699863283346914,-12.532253378214882,16.69934181862351,-12.488661689597219,18.648702427240558,-12.614230817160793,13.944888406674673,13.10211545209806,1252.3993266238922,0.0,16.699921610377483,10.89762662895938,448.6974355531523,0.0,16.699720252448515,10.933088862087722,135.86743670206778,0.0,16.699863283346914,10.893209836542308,434.00954087663234,0.0,16.69934181862351,10.936658845272648,135.82957781163356,0.0,18.648702427240558,9.562179439616003,0.0,208.21053008628945,0.0,2056.1222083510233,0.0,0.0,504.1223400612957,182.59261154654786,486.4767183365689,187.36208830687477,0.0,0.0,559.766966711449,0.0,0.0,0.0,0.0,2056.1222083510233,2570.1527604387784,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,54.72705732810667,0.018028456804166624,7.430876841832258,0.0,13.491409787200734,0.0012934622474416624,-12.481799945587408,15.999914518481845,0.3705044250126874,0.0012934622474416624,16.0,82.0,0.0,0.003908868456030482,0.0,7.22,0.0,-16.375,0.00621144618492455,0.0007019900339307109,11.5,-16.375,0.00621144618492455,0.0007019900339307109,4.5,6321780.694298954,1354960.257918031 
 12/30  01:00:00,-17.575,0.0,0.0,0.0,0.0,0.0,13.717133467488676,-12.59470116916745,16.700310549532958,-12.703488329399127,16.699341252970463,-12.692737408249998,16.700312827689615,-12.705811546479982,16.699750464984916,-12.692237251982093,18.42974335987816,-12.766369312041117,13.717133467488676,13.121755071614103,1334.103210347444,0.0,16.700310549532958,10.72563422525934,836.9977583405541,0.0,16.699341252970463,10.73671433536424,296.39801477374505,0.0,16.700312827689615,10.723374118046559,807.6741447982813,0.0,16.699750464984916,10.736910369937817,296.6574064800576,0.0,18.42974335987816,9.56135151291479,0.0,190.99414063458255,0.0,3054.150481874637,0.0,0.0,892.4453594254151,343.0944459971632,860.1671965372361,348.2165031821588,0.0,0.0,648.8303671292687,0.0,0.0,0.0,0.0,3054.150481874637,3817.688102343296,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,56.26501040908428,0.028347364623662816,7.430876841832258,0.0,13.252654805463136,0.0012725950016381489,-12.656776615295694,15.999920030354419,0.3705044250126874,0.0012725950016381489,16.0,82.0,0.0,0.004685005050975598,0.0,7.22,0.0,-17.575,0.00621144618492455,0.0005934346722042882,11.5,-17.575,0.00621144618492455,0.0005934346722042882,4.5,3091427.8365157456,1354960.257918031 
 12/30  02:00:00,-18.1125,0.0,0.0,0.0,0.0,0.0,13.45972332964569,-12.907041340407982,16.70034372046148,-13.106576562161942,16.699388421023617,-13.039652420320579,16.699942079372903,-13.112643392718265,16.700604058646142,-13.029516469870671,18.142295571516975,-13.21125542128204,13.45972332964569,12.971116330005353,1399.5778790168754,0.0,16.70034372046148,10.340184219774732,1016.9282568700012,0.0,16.699388421023617,10.403808592953416,370.79034248901496,0.0,16.699942079372903,10.334756729736096,979.4116740030794,0.0,16.700604058646142,10.41258363271945,371.2629428531953,0.0,18.142295571516975,9.350175769670324,0.0,168.38644399545439,0.0,3730.8805885282113,0.0,0.0,1072.4029848914372,417.49464671970134,1031.901119176302,422.88886274695426,0.0,0.0,745.3555554858821,0.0,0.0,0.0,0.0,3730.8805885282113,4663.600735660264,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,56.860749838460706,0.03549021141295541,7.430876841832258,0.0,12.99381797602015,0.0012439485488262686,-12.90773942792916,15.999903192387439,0.3705044250126874,0.0012439485488262686,16.0,82.0,0.0,0.005572650481767614,0.0,7.22,0.0,-18.1125,0.00621144618492455,0.0005857886781331402,11.5,-18.1125,0.00621144618492455,0.0005857886781331402,4.5,3098107.570138598,1354960.257918031 
 12/30  03:00:00,-16.925000000000004,0.0,0.0,0.0,0.0,0.0,13.226763918010668,-13.261552088064835,16.700448645762002,-13.419051487031439,16.700532699557133,-13.342862475921192,16.699756660297417,-13.42711979089116,16.70003159194642,-13.334260150144393,18.064370173811156,-13.553332538361405,13.226763918010668,12.752020837342872,1480.47418285034,0.0,16.700448645762002,10.05001026518536,1035.9421446320973,0.0,16.700532699557133,10.11998077400923,382.678504729529,0.0,16.699756660297417,10.04306539734978,995.846393379459,0.0,16.70003159194642,10.12824610650069,382.6197715731665,0.0,18.064370173811156,9.107472826915444,0.0,162.24543534850835,0.0,3867.674123399066,0.0,0.0,1091.4131998651983,429.4490041011039,1048.3111233510485,434.19252343404963,0.0,0.0,826.7872093316489,0.0,0.0,0.0,0.0,3867.674123399066,4834.592654248832,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,58.478964436185215,0.039315071448567954,7.430876841832258,0.0,12.775411403076443,0.0012047383694722836,-13.25914521418289,15.99995423962524,0.3705044250126874,0.0012047383694722836,16.0,82.0,0.0,0.006358604362607833,0.0,7.22,0.0,-16.925000000000004,0.00621144618492455,0.0007009363866324258,11.5,-16.925000000000004,0.00621144618492455,0.0007009363866324258,4.5,3101710.093137687,1354960.257918031 
 12/30  04:00:00,-15.787500000000001,0.0,0.0,0.0,0.0,0.0,13.047597974844638,-13.54937055231883,16.700154573879423,-13.661466574077203,16.700459554572966,-13.596783208398838,16.699639945706846,-13.669106418810554,16.700599749226885,-13.590249174243926,18.019611936694048,-13.795761012006597,13.047597974844638,12.568173969549058,1541.1224998280366,0.0,16.700154573879423,9.830223828181767,982.282208496621,0.0,16.700459554572966,9.888276023573189,363.55270314330267,0.0,16.699639945706846,9.823689494111315,944.4102404566072,0.0,16.700599749226885,9.894092455927474,363.36037581803964,0.0,18.019611936694048,8.93316086835716,0.0,158.7183331736502,0.0,3789.636311475345,0.0,0.0,1037.721489376026,410.3143535455769,996.8579958377483,414.97086368548884,0.0,0.0,891.7625012880546,0.0,0.0,0.0,0.0,3789.636311475345,4737.045389344181,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.96018923638512,0.041088292358741285,7.430876841832258,0.0,12.601094634478061,0.0011741341399937688,-13.540896961404002,15.999966228262387,0.3705044250126874,0.0011741341399937688,16.0,82.0,0.0,0.0070123709463731695,0.0,7.22,0.0,-15.787500000000001,0.00621144618492455,0.0008160903755182227,11.5,-15.787500000000001,0.00621144618492455,0.0008160903755182227,4.5,3103396.6220008223,1354960.257918031 
