Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/30  05:00:00,-15.225,0.0,0.0,0.0,0.0,0.0,12.951133965353426,-13.745873144194334,16.699785848642698,-13.804303101498338,16.700336169478508,-13.764887715878015,16.700320176099915,-13.809865374395311,16.699674726136884,-13.761830003461629,18.087911886082424,-13.914583409317522,12.951133965353426,12.422802981068743,1581.1139595775244,0.0,16.699785848642698,9.70292308531637,875.7866131260696,0.0,16.700336169478508,9.737619029149542,321.22333179331946,0.0,16.700320176099915,9.697659615860681,843.0053153999106,0.0,16.699674726136884,9.740752105265363,320.8761870944274,0.0,18.087911886082424,8.798673057350712,0.0,164.0787365094941,0.0,3526.766994642073,0.0,0.0,931.1834927134407,367.9716702685495,895.4909636381282,372.41333012125995,0.0,0.0,930.9569205917269,0.0,0.0,0.0,0.0,3526.766994642073,4408.458743302591,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.331895773117495,0.040761057307433055,7.430876841832258,0.0,12.495935425169822,0.0011522247879500694,-13.746671813208387,15.999997209795708,0.3705044250126874,0.0011522247879500694,16.0,82.0,0.0,0.007417947019106768,0.0,7.22,0.0,-15.225,0.00621144618492455,0.0009001373548194073,11.5,-15.225,0.00621144618492455,0.0009001373548194073,4.5,3103118.8557371236,1354960.257918031 
 12/30  06:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,12.914180524896832,-13.85824329515742,16.699868546888894,-13.892267073084547,16.700052182147978,-13.874499236424715,16.700007896488184,-13.895486554083968,16.700076728421482,-13.873561599561071,18.14043906823766,-13.970083661258027,12.914180524896832,12.325604540351103,1600.1982388692654,0.0,16.699868546888894,9.625124204450197,824.8423136214457,0.0,16.700052182147978,9.640676397750944,300.53736710351393,0.0,16.700007896488184,9.622203934373283,793.5228503045558,0.0,16.700076728421482,9.641487871551643,300.42253491692037,0.0,18.14043906823766,8.725205419197401,0.0,168.26468569371593,0.0,3370.202663711715,0.0,0.0,880.3001976508762,347.3165715704502,846.0361349024777,352.04445257262864,0.0,0.0,947.1225576619261,0.0,0.0,0.0,0.0,3370.202663711715,4212.753329639644,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.17552670996152,0.04060971197771698,7.430876841832258,0.0,12.451757956402693,0.0011394157461543765,-13.868678749439432,15.999232411714237,0.3705044250126874,0.0011394157461543765,16.0,82.0,0.0,0.007587819733755939,0.0,7.22,0.0,-15.0,0.00621144618492455,0.000934206430981915,11.5,-15.0,0.00621144618492455,0.000934206430981915,4.5,3102994.8667870685,1354960.257918031 
 12/30  07:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,13.362100353233897,-14.172973316885898,19.414754956501653,-14.458208766352108,19.9584464701021,-14.778147015022267,19.34064619146926,-14.438216888062415,19.98446266318869,-14.834223936524213,20.208344692854247,-14.308852507403643,13.362100353233897,11.63694967957829,2367.54793348011,0.0,19.414754956501653,7.72543783522175,3479.497129272016,0.0,19.9584464701021,7.263681611355561,1743.7243078450972,0.0,19.34064619146926,7.774217629503662,3347.3352960476386,0.0,19.98446266318869,7.215702837872661,1753.4364461855293,0.0,20.208344692854247,7.447758714695302,2905.1450557687594,0.0,0.0,24497.772271213325,0.0,0.0,3750.2403062127023,2008.7333540920888,3598.0735800369093,2047.8384646804006,3236.379094773221,6059.141321327445,3411.8799550416206,0.0,0.0,0.0,0.0,24402.377415805553,30502.97176975694,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,72.18301640595337,0.5950192822679093,7.430876841832257,0.0,5.823358403616813,0.0009420002784296367,-15.929623233482523,15.981002724850729,0.3705044250126874,0.0009420002784296367,16.0,81.96182938753057,0.1502968423430788,0.07521913602081434,0.0,7.219999999999999,0.0,4.383050449170493,0.31057230924622753,0.0009085041432742885,11.5,4.383050449170493,0.31057230924622753,0.0009085041432742885,4.5,3613548.207527157,1354960.257918031 
 12/30  08:00:00,-14.624999999999998,0.0,0.0,0.0,0.0,0.0,14.126143420217167,-15.036650959793606,20.7395289723967,-15.343491446155113,21.64917579586317,-15.807164981992681,20.65276956838336,-15.303576500675147,21.45544325748149,-15.862587461950278,21.335178998954966,-14.94360163233621,14.126143420217167,10.227808561396776,2646.128035274023,0.0,20.7395289723967,6.54475721042607,3378.2638616384716,0.0,21.64917579586317,5.930918630478379,1625.6743053013538,0.0,20.65276956838336,6.604220658083303,3252.4747062624697,0.0,21.45544325748149,5.968332307626295,1647.7281597995022,0.0,21.335178998954966,6.545522398581848,2820.115361094242,0.0,0.0,23772.262101211905,0.0,0.0,3752.782370755794,2002.519327626343,3600.5047996077674,2049.3337426703524,3238.634136529393,5978.338537066877,3337.9424492982375,0.0,0.0,0.0,0.0,23772.262101211905,29715.32762651488,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,72.28637832854477,0.5835835249049212,7.430876841832258,0.0,6.039732318792597,0.0009205903686244055,-16.17562938093662,15.999518542340642,0.3705044250126874,0.0009205903686244055,16.0,82.0,0.14446927788691927,0.0701704998228524,0.0,7.22,0.0,4.4999412875370775,0.31057230924622753,0.0008978358417246163,11.5,4.4999412875370775,0.31057230924622753,0.0008978358417246163,4.5,3611942.621097013,1354960.257918031 
 12/30  09:00:00,-13.400000000000002,11.0,5.0,11.0,5.0,20.0,15.425716985693596,-12.990663751597959,22.1408820343104,-9.892795460792192,22.20071684907625,-10.403674000104974,22.130760232914618,-9.840840690799448,22.199703082235796,-10.612584029379896,22.184427789896834,-9.27280536892727,15.425716985693596,11.461730949225348,3842.1732870511482,0.0,22.1408820343104,10.06774049629546,2294.6596957634797,0.0,22.20071684907625,9.528535236019376,568.6202660727545,0.0,22.130760232914618,10.123922837564676,2221.426772987867,0.0,22.199703082235796,9.346690086366946,911.7078142110922,0.0,22.184427789896834,10.646086193650923,559.4685826200073,0.10711551104429873,0.0,17369.933710361835,0.0,0.0,2778.9507097843107,982.1037259074069,2679.0946357401363,1367.734230466669,1045.018186354409,5596.857718500885,3266.0905998572434,0.0,0.0,0.0,0.0,17369.933710361835,21712.417137952296,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,68.11859266957848,0.3082463251035829,7.430876841832258,0.0,6.235687131433484,0.0010642423794538529,-14.648276759875879,16.00022403025858,0.3705044250126874,0.0010642423794538529,16.0,82.0,0.12037457512226374,0.06584401931045623,0.0,7.22,0.0,4.499631125634052,0.31057230924622753,0.0010489266946519973,11.5,4.499631125634052,0.31057230924622753,0.0010489266946519973,4.5,33144699.783378012,1354960.257918031 
 12/30  10:00:00,-11.7375,11.0,5.0,11.0,5.0,20.0,16.463267246769984,-6.3061694081706205,22.202334690095455,-3.901845583853267,22.200847833238356,-5.95665082086583,22.202439392989326,-3.7303890450511052,22.202343452388604,-6.328792357148866,22.617465044336647,-2.2951079600432225,16.463267246769984,19.2583946460272,3588.2790476434075,0.0,22.202334690095455,16.513296192392893,930.8275689165442,0.0,22.200847833238356,13.837529748453932,28.260265083505544,56.89710023499242,22.202439392989326,16.75743258271126,907.3053135193472,0.0,22.202343452388604,13.398313827683339,361.4234707938043,0.0,22.617465044336647,18.457593759402286,0.0,521.7129066380173,0.0,12176.470000843758,0.0,0.0,1419.9710562982277,385.5055138402388,1370.2718396005198,817.9658891400567,0.0,5078.806803202284,3206.854561524149,0.0,0.0,0.0,0.0,12176.470000843758,15220.587501054697,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,66.39934863794858,0.18647931377793192,7.430876841832258,0.0,6.399333556366795,0.0013582271699705928,-11.959928640911626,15.999860486143769,0.3705044250126874,0.0013582271699705928,16.0,82.0,0.0947272436135689,0.0625131008464771,0.0,7.22,0.0,4.499779965515474,0.31057230924622753,0.0012332601257921542,11.5,4.499779965515474,0.31057230924622753,0.0012332601257921542,4.5,43380027.65180853,1354960.257918031 
 12/30  11:00:00,-9.0375,11.0,5.0,11.0,5.0,20.0,17.403212168232397,-3.075283597550656,22.201919620616756,-1.8156027286025114,22.21632458702728,-4.418760046289359,22.20262701836372,-1.576567719040723,22.202572679969272,-4.808582354695252,23.081201967226292,0.948615573927973,17.403212168232397,23.805854559964892,3355.6640358059285,0.0,22.201919620616756,19.646433648665678,188.80485344250945,27.49806201068725,22.21632458702728,15.76036281380266,0.0,372.5919954709616,22.20262701836372,20.041625165330007,401.2684321851103,0.0,22.202572679969272,15.259011471955866,131.10133673554867,0.0,23.081201967226292,23.195733182105425,0.0,559.3175238496538,0.0,9429.167772481753,0.0,0.0,652.2482537145198,43.37588554361848,865.3530037038561,588.217375770062,0.0,4235.641457780035,3151.411369285396,0.0,0.0,0.0,0.0,9429.167772481753,11786.45971560219,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,65.48972738074082,0.13661772096589292,7.430876841832258,0.0,6.552975919520192,0.001650544528547485,-9.773186246664432,15.999858238665135,0.3705044250126874,0.001650544528547485,16.0,82.0,0.06385101702174428,0.05959273924224473,0.0,7.22,0.0,4.499362873441585,0.31057230924622753,0.0014268684760170472,11.5,4.499362873441585,0.31057230924622753,0.0014268684760170472,4.5,44683152.11699425,1354960.257918031 
 12/30  12:00:00,-7.1125,8.8,4.0,8.8,4.0,16.0,18.26291804478864,-1.5686797325950679,22.20153984346382,-1.196120703475614,22.21701171698489,-3.856204093650496,22.202139522531255,-0.9314747937886143,22.20114248689655,-4.2253753066453985,23.213421005686904,2.4266286110435864,18.26291804478864,25.572972799145035,2980.6832487760084,0.0,22.20153984346382,20.675878659379627,0.0,200.81540607941218,22.21701171698489,16.524255453150374,0.0,391.3980583857901,22.202139522531255,21.134277286839023,231.34838365157952,0.0,22.20114248689655,16.030102482183374,48.98916838433928,0.0,23.213421005686904,25.564177328596898,0.0,570.3837195411735,0.0,8169.184497432196,0.0,0.0,291.30761065962315,24.796350825572127,696.0387093285469,506.310827277808,0.0,3634.7143502347517,3098.4151073473668,0.0,0.0,0.0,0.0,8169.184497432196,10211.480621790244,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.58777401020953,0.11206411414569356,7.430876841832258,0.0,6.6988120740230395,0.0018760588987230514,-8.32336132290713,15.999907214188562,0.3705044250126874,0.0018760588987230514,16.0,82.0,0.04635424959142596,0.05695503241760744,0.0,7.22,0.0,4.4999561977644875,0.31057230924622753,0.0016048200016148505,11.5,4.4999561977644875,0.31057230924622753,0.0016048200016148505,4.5,43310057.94946876,1354960.257918031 
 12/30  13:00:00,-6.012499999999999,4.4,2.0,4.4,2.0,8.0,18.912453083138033,-1.5867707838845846,22.201847655322194,-2.2240885477840364,22.2013894800827,-4.746823434060916,22.202759421082828,-1.9542900054126475,22.201170286809607,-5.050236736133498,22.940116691462634,1.6321352871981187,18.912453083138033,24.528893188906707,2497.4515107844936,0.0,22.201847655322194,18.992115338150832,272.4386430343311,0.0,22.2013894800827,15.342585598696438,0.0,96.20615406758833,22.202759421082828,19.424514199051977,421.60385873334366,0.0,22.201170286809607,14.94937089355617,133.99102579160007,0.0,22.940116691462634,24.566658828872583,0.0,548.7117488505564,0.0,8766.077424182067,0.0,0.0,763.4273262294191,318.49910200321006,886.0153237386291,591.2987509969496,0.0,3290.886050924928,3055.500889075504,0.0,0.0,0.0,0.0,8766.077424182067,10957.596780227585,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.81973399198989,0.10920084507129071,7.430876841832258,0.0,6.815157665927914,0.001958060787641965,-7.850547206358801,15.999990892973155,0.3705044250126874,0.001958060787641965,16.0,82.0,0.038663326446414126,0.05492032611495122,0.0,7.22,0.0,4.499973802564561,0.31057230924622753,0.0016809294544806793,11.5,4.499973802564561,0.31057230924622753,0.0016809294544806793,4.5,39257273.16134262,1354960.257918031 
 12/30  14:00:00,-4.85,8.8,4.0,8.8,4.0,16.0,19.494663855568472,-2.4195331746418374,22.20147449496191,-2.1445350233779106,22.20057004096795,-4.170485147832042,22.201505615953067,-1.912696083285911,22.200848457468016,-4.413310340333577,23.206805361338578,1.4089501850774664,19.494663855568472,22.05430093673545,2433.657087163716,0.0,22.20147449496191,19.114607067995788,154.30641251740707,0.0,22.20057004096795,16.118602765258103,0.0,87.40197524553054,22.201505615953067,19.488022870891296,150.95506593138134,0.0,22.200848457468016,15.788733574598155,13.29066677846339,0.0,23.206805361338578,23.78236997329269,0.0,569.5210329324307,0.0,7948.517254227373,0.0,0.0,645.6601475523239,327.25770168472053,616.0983598587852,470.76857230735544,0.0,2927.6291338960255,3021.3089816065667,0.0,0.0,0.0,0.0,7948.517254227373,9935.646567784217,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.39768606764611,0.09687366968040118,7.430876841832258,0.0,6.9076501959778955,0.002019731313193119,-7.513636913600964,15.999942782143041,0.3705044250126874,0.002019731313193119,16.0,82.0,0.03170090189340587,0.05336260054911451,0.0,7.22,0.0,4.499982895498875,0.31057230924622753,0.0018041279325212599,11.5,4.499982895498875,0.31057230924622753,0.0018041279325212599,4.5,41945702.30252445,1354960.257918031 
 12/30  15:00:00,-4.0875,11.0,5.0,11.0,5.0,20.0,19.985883891630237,-1.263276669527132,22.20139760971672,-0.5732424476369894,22.201456661088713,-2.5929205260963646,22.201643547394127,-0.35387831551351895,22.201496270062684,-2.8743377771902723,23.429186717961322,3.0225148121646424,19.985883891630237,23.567014047140326,2421.492511088305,0.0,22.20139760971672,21.7839974071519,88.03560875331283,0.0,22.201456661088713,18.407989959620494,0.0,59.54660854842962,22.201643547394127,22.17165576643732,92.20104924150297,0.0,22.201496270062684,17.97721052543042,0.0,24.1118562941694,23.429186717961322,26.33543122402342,0.0,587.5109916316186,0.0,7552.507257306958,0.0,0.0,579.5452513479896,355.2277644673578,557.498201761592,433.52343544975474,0.0,2689.5377120576723,2990.965464141746,0.0,0.0,0.0,0.0,7552.507257306958,9440.634071633696,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.07235431521514,0.09053717497784124,7.430876841832258,0.0,6.992224146459243,0.002170216989792093,-6.700994399481233,16.000818193319674,0.3705044250126874,0.002170216989792093,16.0,82.0,0.027632781518959936,0.05202455918129485,0.0,7.22,0.0,4.499853913525291,0.31057230924622753,0.001943932978824853,11.5,4.499853913525291,0.31057230924622753,0.001943932978824853,4.5,42839751.589094415,1354960.257918031 
 12/30  16:00:00,-3.9,11.0,5.0,11.0,5.0,20.0,20.30315594405498,0.09813864558972452,22.20147214826212,0.5206439952062305,22.201276050241685,-1.8279177417166905,22.201685487189483,0.7804411653624936,22.202370446912266,-2.1516184301909975,23.49935053292186,4.44259646304881,20.30315594405498,25.81299300203625,2311.3973602048945,0.0,22.20147214826212,23.708515965208715,17.332138846342957,9.330576079058176,22.201276050241685,19.616924704859983,7.77332977045819,0.7037206347636698,22.201685487189483,24.157641315177457,187.6627952672887,0.0,22.202370446912266,19.09198224495582,0.0,13.690965044481402,23.49935053292186,28.975534842297904,0.0,593.6014377627662,0.0,7561.471710246734,0.0,0.0,499.7142233668699,421.7283267487467,652.5964879780629,443.9983416537633,0.0,2631.0061003922647,2968.7795984242694,0.0,0.0,0.0,0.0,7561.471710246734,9451.839637808418,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.78226895081386,0.08934484876834606,7.430876841832258,0.0,7.053304049278641,0.002231468383497359,-6.3823329351462625,16.00153283439402,0.3705044250126874,0.002231468383497359,16.0,82.0,0.02669131264778601,0.05107038716465668,0.0,7.22,0.0,4.500612566579864,0.31057230924622753,0.0019342102721870533,11.5,4.500612566579864,0.31057230924622753,0.0019342102721870533,4.5,41038621.55807254,1354960.257918031 
 12/30  17:00:00,-3.5249999999999995,11.0,5.0,11.0,5.0,20.0,20.47978785501903,0.8487716965692822,22.20238717661511,1.0655184813581124,22.20247864007748,-1.5636079119826822,22.202914833586025,1.3512065134429565,22.201073503973902,-1.9050471222768333,23.400093321844132,5.35325933953883,20.47978785501903,26.978416285027954,2243.0477320916953,0.0,22.20238717661511,24.656832832515413,349.5389766794432,0.0,22.20247864007748,20.052764262729916,119.79035270381883,0.0,22.202914833586025,25.16801469075879,407.9842709095095,0.0,22.201073503973902,19.491400629580465,102.65481740726932,0.0,23.400093321844132,31.061564723562896,0.0,586.2218453874701,0.0,8180.552903619868,0.0,0.0,840.3172841225066,534.426002521211,872.3283449244159,560.1692391098547,0.0,2513.4548761763717,2955.9007685340043,0.0,0.0,0.0,0.0,8180.552903619868,10225.691129524834,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.9528768689534,0.09285927107579235,7.430876841832258,0.0,7.088011331894373,0.0023009198494035915,-6.036584512215173,16.000649515320838,0.3705044250126874,0.0023009198494035915,16.0,82.0,0.024881153805543905,0.05052403160724391,0.0,7.22,0.0,4.499817263378846,0.31057230924622753,0.001966085573548127,11.5,4.499817263378846,0.31057230924622753,0.001966085573548127,4.5,37441872.75946799,1354960.257918031 
 12/30  18:00:00,-3.3,11.0,5.0,11.0,5.0,20.0,20.545957142567755,1.338882495693144,22.203875838708647,1.4004062932962391,22.201977928674847,-1.306903679497283,22.203464440217022,1.696777636145558,22.203334207578408,-1.6442761826967338,23.283320111113376,5.844497527013262,20.545957142567755,27.833102080335713,2208.519739469854,0.0,22.203875838708647,25.254659290017813,527.6066682369792,0.0,22.201977928674847,20.48588326492331,169.0271242964509,0.0,22.203464440217022,25.797933691290787,497.9304420463007,0.0,22.203334207578408,19.91685409412435,165.76078598008814,0.0,23.283320111113376,32.36279960121831,0.0,577.2045992695423,0.0,8515.552503802759,0.0,0.0,1017.8716834271415,583.545833103132,961.9584849828591,623.3453259241506,0.0,2443.1623053717917,2950.9800803003905,0.0,0.0,0.0,0.0,8515.552503802759,10644.440629753448,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.53018235267592,0.09476369849258023,7.430876841832258,0.0,7.1025330072839274,0.002360530215064814,-5.751138290570202,16.001032621461917,0.3705044250126874,0.002360530215064814,16.0,82.0,0.023824319249348476,0.05031834976910339,0.0,7.22,0.0,4.4998122298973895,0.31057230924622753,0.002005752384845013,11.5,4.4998122298973895,0.31057230924622753,0.002005752384845013,4.5,37443634.6175084,1354960.257918031 
 12/30  19:00:00,-3.3,5.5,2.5,5.5,2.5,10.0,20.228786862365272,0.9717907063982414,22.204645866298943,0.08821043597959874,22.202285288616586,-2.5047915353915116,22.203221941696306,0.37620085025364725,22.202176946999156,-2.814426166448402,22.355530898056166,4.544952344732394,20.228786862365272,27.65177878240126,1664.0238034471893,0.0,22.204645866298943,22.939810626762966,1303.1695386306722,0.0,22.202285288616586,18.553080179744743,508.144660288229,0.0,22.203221941696306,23.45622128212296,1247.7612027617147,0.0,22.202176946999156,18.07541829582103,506.4636845808238,0.0,22.355530898056166,31.293618999818175,0.0,306.0030265958424,0.0,10924.562973411192,0.0,0.0,1791.6065249353007,922.3349062662933,1709.8145607047886,963.66891603115,196.40209620066275,2443.1625078478796,2964.704577160998,0.0,0.0,0.0,0.0,10924.562973411192,13655.703716763988,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.482910226351734,0.12130549206598384,7.430876841832258,0.0,7.064589974855806,0.002361204490138594,-5.752311832971168,15.999782857155717,0.3705044250126874,0.002361204490138594,16.0,82.0,0.023824319249348476,0.05089574225158765,0.0,7.22,0.0,4.499801986925505,0.31057230924622753,0.0020065098399860318,11.5,4.499801986925505,0.31057230924622753,0.0020065098399860318,4.5,23068467.93515662,1354960.257918031 
 12/30  20:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,19.752539448119435,-1.1665069880484875,22.203503040174773,-2.919448902736306,22.202857066383554,-4.930460734313294,22.203478317175993,-2.677243670078618,22.202312337455865,-5.116837414011251,22.2037827486618,0.8661591023421743,19.752539448119435,24.132380350919433,1218.666183096756,0.0,22.203503040174773,17.959523057421514,2091.650782905297,0.0,22.202857066383554,15.12353799519287,860.2227796129736,0.0,22.203478317175993,18.330670098667895,2026.4650471072564,0.0,22.202312337455865,14.881648027897814,859.2272877881695,0.0,22.2037827486618,24.351798864611258,1194.1928536364485,0.0,0.0,14698.46609159086,0.0,0.0,2580.0163011492855,1274.494838647895,2488.4588828792057,1316.4771716642122,1678.1359347383836,2345.3046237832277,2990.6372140004414,0.0,0.0,0.0,0.0,14698.46609159086,18373.082614488572,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.346570310175565,0.17907730145221665,7.430876841832258,0.0,6.994067986857422,0.002277849454119592,-6.183635006342442,15.9999974688119,0.3705044250126874,0.002277849454119592,16.0,82.0,0.02241362321708748,0.052010258326644944,0.0,7.22,0.0,4.499891389670469,0.31057230924622753,0.0020064366242680135,11.5,4.499891389670469,0.31057230924622753,0.0020064366242680135,4.5,12322702.235733774,1354960.257918031 
 12/30  21:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,19.040674896179446,-3.3071386504587394,19.407051257293425,-4.122892325463069,19.662076312705402,-4.648031961155856,19.441631316218732,-3.9966916368228564,19.66357369299416,-4.616995885243537,20.626787447831486,-1.600925689975588,19.040674896179446,21.05296605537079,662.6684603206304,0.0,19.407051257293425,19.23131667590219,38.09107715543116,7.403102186827103,19.662076312705402,18.12731973068031,16.35951427507648,7.551276481151176,19.441631316218732,19.39377513471578,33.71244598956327,7.257671057171904,19.66357369299416,18.176939296921688,17.8311706872419,8.22143728791253,20.626787447831486,22.01680237656744,0.0,65.75299382342362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.34495258823026,0.0,7.430876841832258,0.0,18.788110869231346,0.002931482288816052,-3.257550162772307,19.793617263319923,0.3705044250126874,0.002931482288816052,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.425,0.00621144618492455,0.002071733576725685,11.5,-2.425,0.00621144618492455,0.002071733576725685,4.5,7114960.257918031,1354960.257918031 
 12/30  22:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,18.141262542787864,-3.684603289714664,18.26113024802541,-4.111571814925002,18.57484195712043,-4.012060777877162,18.290147009317977,-4.079890384548081,18.582558715614972,-3.9719023076954594,19.780270365983434,-2.8850322066702323,18.141262542787864,21.57519487227163,351.66928997901186,0.0,18.26113024802541,20.65231083814644,59.369550349252336,0.0,18.57484195712043,20.422979724935253,29.065414885403015,0.0,18.290147009317977,20.669983421399117,54.025876768211674,0.0,18.582558715614972,20.482544427057977,31.50377179627543,0.0,19.780270365983434,20.837216837409642,0.0,60.83003328076768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.34495258823026,0.0,7.430876841832258,0.0,18.003293184101153,0.0028272113958906623,-3.692064705923398,19.008992509575528,0.3705044250126874,0.0028272113958906623,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.002113221334856,11.5,-2.2,0.00621144618492455,0.002113221334856,4.5,3064960.257918031,1354960.257918031 
 12/30  23:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.45070445164548,-3.9322266200254,17.74942218867172,-4.218152920747766,18.021182286750978,-4.071718737943699,17.774010335915897,-4.219565863427347,18.027242700777318,-4.052287921077477,19.355630299605505,-3.7389404569763536,17.45070445164548,22.0660961093405,392.28844104738323,0.0,17.74942218867172,21.134636053213097,42.76730338306709,0.0,18.021182286750978,21.036064878694724,17.87449549392028,0.0,17.774010335915897,21.099353955825094,38.640235981451326,0.0,18.027242700777318,21.062735769965897,19.276676262537762,0.0,19.355630299605505,19.904909752045572,0.0,84.15264396352796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.34495258823026,0.0,7.430876841832258,0.0,17.282377187616156,0.002777814079462525,-3.9112430493492445,18.288167949494408,0.3705044250126874,0.002777814079462525,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.0021716944472240573,11.5,-1.8875000000000002,0.00621144618492455,0.0021716944472240573,4.5,3064960.257918031,1354960.257918031 
 12/30  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.894005092324278,-4.18750355850827,17.375430872096523,-4.378123339918181,17.614888751854004,-4.268843651083623,17.397437061197905,-4.386434054761474,17.618143664709674,-4.2577640829233765,19.001145249136357,-4.2372327834705885,16.894005092324278,22.367703126656007,455.8049210272736,0.0,17.375430872096523,21.347119609350464,27.065793123696494,0.0,17.614888751854004,21.222993654324362,6.795764824769208,0.0,17.397437061197905,21.302376544511038,23.969528687682896,0.0,17.618143664709674,21.238625618403383,7.258604345113838,0.0,19.001145249136357,19.50688054071142,0.0,101.25808529324019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.34495258823026,0.0,7.430876841832258,0.0,16.71050764267394,0.002722008256937257,-4.161201013699268,17.716401722448424,0.3705044250126874,0.002722008256937257,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0022711226683333995,11.5,-1.7,0.00621144618492455,0.0022711226683333995,4.5,3064960.257918031,1354960.257918031 
 12/31  01:00:00,-0.6375,0.0,0.0,0.0,0.0,0.0,16.438046607725347,-4.436290694109011,17.15562495252194,-4.5642435352479565,17.3486044115985,-4.484155869873307,17.174472122892773,-4.5726015411311405,17.34879287857708,-4.476210046580925,18.74841074333679,-4.5690296763367595,16.438046607725347,22.543369634464568,509.43182796236965,0.0,17.15562495252194,21.30578372302013,8.498415884728729,0.4786398931693725,17.3486044115985,21.191207584131867,0.19147075525296486,6.345816218022662,17.174472122892773,21.26521626897645,6.952199212022265,0.7760859797779744,17.34879287857708,21.205295485341637,0.17924020537418528,6.984402766047083,18.74841074333679,19.265774845166444,0.0,117.5557200057994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.34495258823026,0.0,7.430876841832258,0.0,16.25067216215674,0.002669978123178382,-4.406539473857871,17.256662588842016,0.3705044250126874,0.002669978123178382,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6375,0.00621144618492455,0.0023415833161384847,11.5,-0.6375,0.00621144618492455,0.0023415833161384847,4.5,3064960.257918031,1354960.257918031 
 12/31  02:00:00,1.0625,0.0,0.0,0.0,0.0,0.0,16.132726023307463,-4.614491928143403,17.169891042441904,-4.669262851396724,17.29394518731316,-4.619476866986469,17.183113047766607,-4.675458759203789,17.289978988312868,-4.615213144702776,18.693363137842205,-4.715426856546808,16.132726023307463,22.640259495816732,599.8607390256675,0.0,17.169891042441904,21.09681107594306,0.0,17.563552025560284,17.29394518731316,21.020837871813946,0.0,23.115420583855723,17.183113047766607,21.06802054662178,0.0,17.620943033598962,17.289978988312868,21.033755252148513,0.0,25.214584360234767,18.693363137842205,19.092351092525316,0.0,137.4840224402746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.34495258823026,0.0,7.430876841832258,0.0,15.942535472064693,0.0026300326430103533,-4.5916282644198745,16.948599880019984,0.3705044250126874,0.0026300326430103533,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.0625,0.00621144618492455,0.0024931596953628103,11.5,1.0625,0.00621144618492455,0.0024931596953628103,4.5,3064960.257918031,1354960.257918031 
 12/31  03:00:00,2.3874999999999997,0.0,0.0,0.0,0.0,0.0,15.958215893055746,-4.67235730378837,17.181931755197404,-4.651223499585396,17.26560342469864,-4.639178182355065,17.193615976452225,-4.653891038912392,17.25827822949968,-4.639532152537593,18.623120162092274,-4.681188771688798,15.958215893055746,22.781422711822614,664.2965550027591,0.0,17.181931755197404,21.113209135600165,0.0,32.69420984048082,17.26560342469864,21.023246165052015,0.0,33.17213518030957,17.193615976452225,21.092805877101355,0.0,31.829667007361138,17.25827822949968,21.032355634121068,0.0,36.06386647069451,18.623120162092274,19.23279422841513,0.0,146.02218009247093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.34495258823026,0.0,7.430876841832258,0.0,15.763911394492723,0.0026152666005684467,-4.664777193442269,16.770003152671183,0.3705044250126874,0.0026152666005684467,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.3874999999999997,0.00621144618492455,0.0027096580111107575,11.5,2.3874999999999997,0.00621144618492455,0.0027096580111107575,4.5,3064960.257918031,1354960.257918031 
 12/31  04:00:00,2.425,0.0,0.0,0.0,0.0,0.0,15.869198744367944,-4.6227897183511795,17.170120284439673,-4.5836907601035515,17.238643106293225,-4.600897991198546,17.181339838711175,-4.583024794544651,17.229352792602953,-4.603999024439551,18.5570829878099,-4.578962915003507,15.869198744367944,23.008496729973476,680.2959127357551,0.0,17.170120284439673,21.25090215990142,0.0,40.091872848432786,17.238643106293225,21.12791949835968,0.0,38.39639348456535,17.181339838711175,21.23701683490728,0.0,38.79823601438011,17.229352792602953,21.1347595354355,0.0,41.683528837538745,18.5570829878099,19.48126550296909,0.0,149.09973371006186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.34495258823026,0.0,7.430876841832258,0.0,15.658927977894631,0.00262438957189338,-4.636006002908816,16.665002837923062,0.3705044250126874,0.00262438957189338,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0027192654555950307,11.5,2.425,0.00621144618492455,0.0027192654555950307,4.5,3064960.257918031,1354960.257918031 
 12/31  05:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.832156624172807,-4.605969094789971,17.139958085599435,-4.625442814099414,17.204314903966168,-4.6320649420497,17.15109643067835,-4.624707018455627,17.194063456953437,-4.632185239215143,18.50263626426945,-4.617299995749252,15.832156624172807,23.0960950808832,688.1561168813664,0.0,17.139958085599435,21.215921517606194,0.0,40.93149893858697,17.204314903966168,21.11771041893422,0.0,38.82563254883189,17.15109643067835,21.20229093156871,0.0,39.587031161915206,17.194063456953437,21.13120179913616,0.0,42.086223544115114,18.50263626426945,19.484073996466844,0.0,148.02089610552815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.34495258823026,0.0,7.430876841832258,0.0,15.618207077551734,0.0026341257487164866,-4.612070013044521,16.624263904069476,0.3705044250126874,0.0026341257487164866,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.00621144618492455,0.002547033349126954,11.5,2.5749999999999997,0.00621144618492455,0.002547033349126954,4.5,3064960.257918031,1354960.257918031 
 12/31  06:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,15.796231256709431,-4.679331090720865,17.11085647315579,-4.715253801518368,17.176160611038757,-4.697334108726917,17.12207932880957,-4.716516754208145,17.16551450764364,-4.694384567954707,18.465065378520105,-4.729986614440288,15.796231256709431,23.00495732414528,681.0247027083569,0.0,17.11085647315579,21.09292314797805,0.0,42.09024503446062,17.176160611038757,21.037987493779017,0.0,39.866512120081666,17.12207932880957,21.07566405930662,0.0,40.69030971464798,17.16551450764364,21.057469914354385,0.0,43.20575661301871,18.465065378520105,19.343306433531367,0.0,148.49880230565248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.34495258823026,0.0,7.430876841832258,0.0,15.574469142000995,0.0026243741790552616,-4.6643538505979265,16.58054403055059,0.3705044250126874,0.0026243741790552616,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.1125,0.00621144618492455,0.002544895215182822,11.5,2.1125,0.00621144618492455,0.002544895215182822,4.5,3064960.257918031,1354960.257918031 
 12/31  07:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,16.337591256369247,-4.670788284274166,20.72239635044051,-4.593667055959606,21.094751733986985,-4.510508025913021,20.645368094463585,-4.599651150900595,21.101022693504042,-4.4971410248484585,20.630229018561593,-4.65434451509174,16.337591256369247,22.24300390623128,1647.547917576982,0.0,20.72239635044051,17.042474657474052,3383.418803268737,0.0,21.094751733986985,16.77302911064968,1654.6303266579614,0.0,20.645368094463585,17.113547252109228,3256.8055946472937,0.0,21.101022693504042,16.78487143885618,1658.6089145579776,0.0,20.630229018561593,17.031872806663486,2877.38616641297,0.0,0.0,19149.02659048274,0.0,0.0,3758.8821229858527,1995.9345054270839,3606.4855744384877,2035.663742840814,3242.8667008631046,1093.621408418167,3215.9178427656752,0.0,0.0,0.0,0.0,19149.02659048274,23936.283238103424,0.0,0.0,7.430876841832257,7.430876841832257,0.0,0.0,71.58502532498866,0.4384784199031543,7.430876841832257,0.0,6.399741238155796,0.0027291688080362166,-4.216222102363984,16.000261191027125,0.3705044250126874,0.0027291688080362166,16.0,82.0,0.008043770698310825,0.06301634027785702,0.0,7.219999999999999,0.0,4.499071566235163,0.31057230924622753,0.002750092459697672,11.5,4.499071566235163,0.31057230924622753,0.002750092459697672,4.5,3477840.1005413528,1354960.257918031 
 12/31  08:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.178804847646933,-4.258346321789262,22.1892276696223,-3.9817164690560274,22.200556597779734,-3.743512924052815,22.169984260351278,-4.001597662029888,22.19959038262201,-3.71201700830152,21.999614973838124,-4.193701396025652,17.178804847646933,21.835648116891353,1913.2149010747637,0.0,22.1892276696223,16.379340327994502,2873.3235295867075,0.0,22.200556597779734,16.702753458555847,1230.8870292301597,0.0,22.169984260351278,16.370423126249488,2808.1904322705914,0.0,22.19959038262201,16.748369920976177,1242.8030577459017,0.0,21.999614973838124,16.271997255678457,2708.379409680949,0.0,0.0,17172.83048092159,0.0,0.0,3365.8044689489216,1646.4401201678822,3273.0288052504898,1701.2429915183147,3182.548153362219,1125.7432124672437,3169.3641521135173,0.0,0.0,0.0,0.0,17172.83048092159,21466.038101151986,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,69.29238622730267,0.32790501899762337,7.430876841832258,0.0,6.527704078143993,0.002936583867337422,-3.3596021986274205,16.000189859187984,0.3705044250126874,0.002936583867337422,16.0,82.0,0.008328609031399984,0.06052309880595762,0.0,7.22,0.0,4.4999899782496025,0.31057230924622753,0.002984178662107357,11.5,4.4999899782496025,0.31057230924622753,0.002984178662107357,4.5,3373346.3204041575,1354960.257918031 
 12/31  09:00:00,1.1,11.0,5.0,11.0,5.0,20.0,18.270273601866787,-2.321633318522951,22.20037734371292,-0.37504535098301006,22.20123799346719,-0.5993444016053102,22.200217146635666,-0.3583176829765196,22.200736254276364,-0.6750088342461007,22.20016533372835,-0.3555903806954395,18.270273601866787,24.069802603688323,2820.198454320524,0.0,22.20037734371292,22.170938424025067,1081.4411883859857,0.0,22.20123799346719,21.766877394633834,371.1543517237652,0.0,22.200217146635666,22.202242708038295,959.4367072668033,0.0,22.200736254276364,21.63650815053149,405.8932141528296,0.0,22.20016533372835,22.226627540109654,35.824228071728214,180.44571065584333,0.0,8844.989069763613,0.0,0.0,1573.2526783680805,786.3542069759596,1425.08941052673,864.0238592335035,344.6145605393622,1067.088784506033,3108.9410127876,0.0,0.0,0.0,0.0,8844.989069763613,11056.236337204515,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.44363187823423,0.10315439324035258,7.430876841832258,0.0,6.692734914682384,0.003134018723277306,-2.5980841674578183,16.000421481101764,0.3705044250126874,0.003134018723277306,16.0,82.0,0.00778650995978405,0.057480252278845304,0.0,7.22,0.0,4.499497462701517,0.31057230924622753,0.003153367420166542,11.5,4.499497462701517,0.31057230924622753,0.003153367420166542,4.5,32951538.503622122,1354960.257918031 
 12/31  10:00:00,1.4749999999999999,11.0,5.0,11.0,5.0,20.0,19.141850859850074,1.462467249564284,22.20055031186746,2.8089161830603113,22.20124648784987,1.52253008195495,22.20082785923451,2.917536918777717,22.201032628071008,1.2974233946464033,22.92288519536108,3.7910508271729793,19.141850859850074,30.66202086185315,2614.4957015884197,0.0,22.20055031186746,27.950354824160886,172.64860482117803,0.0,22.20124648784987,25.48713314135479,0.8515674099895705,95.93245397479029,22.20082785923451,28.167672399484672,65.7024748465276,53.75113822560638,22.201032628071008,25.078203039641338,14.790317506735619,42.288015256171064,22.92288519536108,28.67871308953484,0.0,547.858945454796,0.0,5959.721997656918,0.0,0.0,665.126359578556,320.74527727118596,478.55189014502565,431.216481488044,0.0,949.7715714729452,3052.78806479609,0.0,0.0,0.0,0.0,5959.721997656918,7449.652497071146,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.35004503979021,0.07233880676688692,7.430876841832258,0.0,6.847542737337976,0.003431968216554984,-1.5227062442892292,16.000253583784684,0.3705044250126874,0.003431968216554984,16.0,81.1472221487004,0.006745814271728826,0.05480413942082312,0.0,7.22,0.0,4.500002000455558,0.31057230924622753,0.003290376391308668,11.5,4.500002000455558,0.31057230924622753,0.003290376391308668,4.5,43272717.381899476,1354960.257918031 
 12/31  11:00:00,1.7,11.0,5.0,11.0,5.0,20.0,19.888196053393884,3.3529550948980202,22.201128094237546,4.14938859370853,22.20111963823209,2.401465733961598,22.20118876980949,4.315302319243006,22.20144110945162,2.1492138720304492,23.493067170271697,6.178282599777046,19.888196053393884,33.46445385710386,2461.276419727157,0.0,22.201128094237546,30.70844786119406,0.0,195.2887344481125,22.20111963823209,27.135764701679797,0.0,278.5880951788941,22.20118876980949,31.06834515716146,0.0,375.9744623280777,22.20144110945162,26.65149928476024,0.0,207.85512208348246,23.493067170271697,32.7116869199745,0.0,593.9908427657742,0.0,4697.990827657328,0.0,0.0,298.3842850208278,137.74456031217056,91.96047339676215,251.38556085836015,0.0,879.2224640942858,3009.8134094101715,0.0,0.0,0.0,0.0,4697.990827657328,5872.488534571659,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,64.18315580559089,0.06293482370425577,7.430876841832258,0.0,6.9656522629176525,0.0036580810157085457,-0.7648259281806807,15.999903633375151,0.3705044250126874,0.0036580810157085457,16.0,79.4081055210516,0.006133830793815352,0.05285953183788453,0.0,7.22,0.0,4.499579005934724,0.31057230924622753,0.003429124031917831,11.5,4.499579005934724,0.31057230924622753,0.003429124031917831,4.5,44613969.143356405,1354960.257918031 
 12/31  12:00:00,1.7,8.8,4.0,8.8,4.0,16.0,20.456648834388865,4.290895462352229,22.201168389159207,4.470508517959651,22.202540842299534,2.6105277726385077,22.200928511267186,4.660526930369402,22.201671660400564,2.367952886641191,23.611821007931287,7.164980549305636,20.456648834388865,34.51150434805943,2191.6728664383745,0.0,22.201168389159207,31.40344312157457,0.0,147.96616139158186,22.202540842299534,27.53799937926555,0.0,230.5117091929131,22.200928511267186,31.824326665215594,0.0,333.8783095613224,22.201671660400564,27.068026186316523,0.0,191.72395124099017,23.611821007931287,34.74959866042006,0.0,604.0037945142346,0.0,4712.165949269498,0.0,0.0,345.70707147328966,185.9200712097216,134.0577884683695,267.60650763992174,0.0,879.2267843849396,2973.232488260463,0.0,0.0,0.0,0.0,4712.165949269498,5890.207436586872,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.895960998675086,0.062163725882997636,7.430876841832258,0.0,7.066735539701947,0.0038394957749762204,-0.19446824828028597,16.000410568653873,0.3705044250126874,0.0038394957749762204,16.0,79.8666302269244,0.006133830793815352,0.05126730867969476,0.0,7.22,0.0,4.4988903718460085,0.31057230924622753,0.003565635275312169,11.5,4.4988903718460085,0.31057230924622753,0.003565635275312169,4.5,43263237.282168224,1354960.257918031 
 12/31  13:00:00,1.7,4.4,2.0,4.4,2.0,8.0,20.760126465256562,4.181540427118613,22.201857955236125,3.6620857505742626,22.201512673841755,1.9412651615469874,22.201202258523026,3.851634635699366,22.201211273359476,1.7432305917713313,23.339159509706427,6.550935952935708,20.760126465256562,33.618669249066045,1838.3347271889297,0.0,22.201857955236125,29.676739763973696,122.20112196057426,0.0,22.201512673841755,26.261455910295062,0.0,86.1078423681688,22.201202258523026,30.077000502997453,0.0,58.0166829027159,22.201211273359476,25.89185375321807,0.0,64.31435431468276,23.339159509706427,33.872839886602954,0.0,582.2622241426463,0.0,5474.6983823414685,0.0,0.0,615.2478315607442,330.01952551400086,409.12700684762825,394.80496869399076,0.0,879.2284798159122,2950.873480469735,0.0,0.0,0.0,0.0,5474.6983823414685,6843.372977926834,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.23664434608713,0.06617310824110484,7.430876841832258,0.0,7.127539012005482,0.0038957350028656097,-0.030769194962476328,16.000662246441017,0.3705044250126874,0.0038957350028656097,16.0,81.23093130962727,0.006133830793815352,0.0503209424129752,0.0,7.22,0.0,4.498620127324877,0.31057230924622753,0.003619222864275385,11.5,4.498620127324877,0.31057230924622753,0.003619222864275385,4.5,39216939.3624139,1354960.257918031 
 12/31  14:00:00,1.3249999999999997,8.8,4.0,8.8,4.0,16.0,21.059129661521133,3.560613204968303,22.200954190171444,3.760659810914718,22.201529376389118,2.319046381830433,22.20089746185881,3.9283770529018223,22.200856859476882,2.149255763293017,23.650315095882362,6.515922909656953,21.059129661521133,31.589679547322888,1883.8994986066598,0.0,22.200954190171444,29.882963455465777,0.0,151.25587430496512,22.201529376389118,26.98081463943515,0.0,189.37283135946194,22.20089746185881,30.23780506925418,0.0,315.8870707181609,22.200856859476882,26.656771364485692,0.0,180.7848833425724,23.650315095882362,33.15952106956144,0.0,606.6348559480151,0.0,4935.610365485032,0.0,0.0,342.2961193336778,226.8351979794526,151.74234475727556,278.39543376111754,0.0,997.5503043987459,2934.9206757739194,0.0,0.0,0.0,0.0,4935.610365485032,6169.51295685629,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.97866900873352,0.061976722675193247,7.430876841832258,0.0,7.171368234511823,0.003932398116452603,0.07867262174136516,16.001354672820266,0.3705044250126874,0.003932398116452603,16.0,80.21016342504859,0.007166334814025208,0.04965980378583188,0.0,7.22,0.0,4.499673685087338,0.31057230924622753,0.003714712926843359,11.5,4.499673685087338,0.31057230924622753,0.003714712926843359,4.5,41913032.624636754,1354960.257918031 
 12/31  15:00:00,1.1,11.0,5.0,11.0,5.0,20.0,21.33755764320779,4.491245068000203,22.201178699943434,4.983423589384856,22.201313912563307,3.4240411438706717,22.200645358413656,5.151558581164213,22.20114154184038,3.213523099701294,23.872972290824706,7.867047969318687,21.33755764320779,33.15907802608344,1952.0802348871803,0.0,22.201178699943434,32.55786928446358,0.0,197.05625036260585,22.201313912563307,29.179761244676637,0.0,196.06895300057244,22.200645358413656,32.94284475261613,0.0,333.312025680447,22.20114154184038,28.748603163856483,0.0,193.92602838168148,23.872972290824706,35.89862111069368,0.0,624.9268346272645,0.0,4879.468490154366,0.0,0.0,296.8672579150049,220.34775739113735,134.6582496485997,265.5111952771771,0.0,1068.3537746837844,2918.017069155566,0.0,0.0,0.0,0.0,4879.468490154366,6099.335612692957,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,63.03579735835647,0.06145447005371496,7.430876841832258,0.0,7.218603072335632,0.004081686043133918,0.5827071854628638,16.001106375630222,0.3705044250126874,0.004081686043133918,16.0,80.38511928814823,0.007798186708958128,0.04896859919760574,0.0,7.22,0.0,4.4991808855625255,0.31057230924622753,0.003848591808546995,11.5,4.4991808855625255,0.31057230924622753,0.003848591808546995,4.5,42812545.06846923,1354960.257918031 
 12/31  16:00:00,0.4125,11.0,5.0,11.0,5.0,20.0,21.48647878993002,5.539337223109406,22.20119587990536,5.710740145989239,22.20267232877196,3.844918251440009,22.20113918852876,5.901696602612635,22.201989945879347,3.5897846679019265,23.87533962252928,8.946499931960867,21.48647878993002,35.34519070592043,1900.7379802676064,0.0,22.20119587990536,34.23881406153722,0.0,234.20415975725626,22.20267232877196,30.051124843782283,0.0,145.0780905596069,22.20113918852876,34.695062205899404,0.0,220.60971266779552,22.201989945879347,29.51696482043355,0.0,169.57314156381165,23.87533962252928,38.61329614168987,0.0,625.8196857551088,0.0,5196.859588698758,0.0,0.0,259.98233686705464,271.4119270730657,247.25006952488837,289.9596200265442,0.0,1283.9737219816484,2905.566936709931,0.0,0.0,0.0,0.0,5196.859588698758,6496.074485873448,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.566091355525764,0.06386879808267353,7.430876841832258,0.0,7.250832882723487,0.004037651017180985,0.4248223369122499,16.000851151599797,0.3705044250126874,0.004037651017180985,16.0,81.41424375646,0.009851460310985558,0.04846546615600966,0.0,7.22,0.0,4.498806737015376,0.31057230924622753,0.003709829912974987,11.5,4.498806737015376,0.31057230924622753,0.003709829912974987,4.5,41014791.856234215,1354960.257918031 
 12/31  17:00:00,0.0,11.0,5.0,11.0,5.0,20.0,21.527786024017658,5.856772870940547,22.202304045823468,5.787936284537128,22.202357729241413,3.6565749187761307,22.202103854807802,6.006961423027508,22.202671116442033,3.3769343001944363,23.65917229949206,9.403591732250156,21.527786024017658,36.038563604770246,1874.2518366234256,0.0,22.202304045823468,34.41981522288132,112.09347187661012,18.361769949622328,22.202357729241413,29.65546064219368,6.376130656010446,12.281046543994648,22.202103854807802,34.946200267782736,95.2921885027335,0.0,22.202671116442033,29.075277197345923,2.72671579792069,26.155432169136134,23.65917229949206,40.342261303897864,0.0,608.962782433466,0.0,6196.798257672736,0.0,0.0,586.8275914196632,410.2272902380332,562.0543573135557,435.8204945770583,0.0,1413.3018891360311,2900.536444307737,0.0,0.0,0.0,0.0,6196.798257672736,7745.99782209092,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.09776209137747,0.07080071911934364,7.430876841832258,0.0,7.263395423435128,0.003978610698885665,0.2185141399707219,16.00094973582889,0.3705044250126874,0.003978610698885665,16.0,82.0,0.011132682923567568,0.048263885007043705,0.0,7.22,0.0,4.498754850797914,0.31057230924622753,0.00360019986884474,11.5,4.498754850797914,0.31057230924622753,0.00360019986884474,4.5,37421231.84320481,1354960.257918031 
 12/31  18:00:00,0.0,11.0,5.0,11.0,5.0,20.0,21.47334817414124,5.8937871455098785,22.20300545475702,5.767175887358171,22.203241669718388,3.6117789037416728,22.202646349103162,5.995231727676016,22.202122496590004,3.338183750720997,23.500158391549736,9.485506648150034,21.47334817414124,36.25168405241177,1878.344772916954,0.0,22.20300545475702,34.36886736161246,251.65614277986305,0.0,22.203241669718388,29.560294226456,45.580982190408804,0.0,22.202646349103162,34.916707409591865,200.0544929380976,0.0,22.202122496590004,28.99668068149475,40.22094342956774,0.0,23.500158391549736,40.95417535528765,0.0,596.5772286304825,0.0,6633.557876331399,0.0,0.0,744.4235284775236,461.81403506406946,666.6335602484252,499.4717890932615,0.0,1413.3018891360311,2901.935893819736,0.0,0.0,0.0,0.0,6633.557876331399,8291.947345414248,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,60.44287563211506,0.07352277505942312,7.430876841832258,0.0,7.257598996827115,0.003982866741707561,0.2331679479312342,15.998816470181758,0.3705044250126874,0.003982866741707561,16.0,82.0,0.011132682923567568,0.04831688461204655,0.0,7.22,0.0,4.498754850797914,0.31057230924622753,0.00360019986884474,11.5,4.498754850797914,0.31057230924622753,0.00360019986884474,4.5,37423755.302498266,1354960.257918031 
 12/31  19:00:00,0.0,5.5,2.5,5.5,2.5,10.0,21.04423939039561,5.441364086947209,22.202759209671562,4.665861843258849,22.202306865237652,2.592660783594652,22.20309014557882,4.893421621628323,22.20173138271597,2.351721544021901,22.478705295677933,8.290411339007502,21.04423939039561,36.07372506495324,1373.5931168360055,0.0,22.202759209671562,31.852886740907437,1034.223368792137,0.0,22.202306865237652,27.51565784245334,392.0129363491366,0.0,22.20309014557882,32.36300929593698,973.8586136912279,0.0,22.20173138271597,27.047490125882156,390.36347297171,0.0,22.478705295677933,40.19565490934488,0.0,447.09571833701733,0.0,8936.04990347087,0.0,0.0,1524.7082591446729,807.5852791116503,1438.0828374807047,849.0233102078925,67.37837302458598,1413.3016933061879,2924.0443051199554,0.0,0.0,0.0,0.0,8936.04990347087,11170.062379338586,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,59.75916813095004,0.09599870136722582,7.430876841832258,0.0,7.199631898924814,0.003964701481124291,0.17925146398601954,16.000092919711108,0.3705044250126874,0.003964701481124291,16.0,82.0,0.011132682923567568,0.04921304438782792,0.0,7.22,0.0,4.498773364085844,0.31057230924622753,0.003597885228709495,11.5,4.498773364085844,0.31057230924622753,0.003597885228709495,4.5,23044753.045434117,1354960.257918031 
 12/31  20:00:00,-0.6875,0.0,0.0,0.0,0.0,0.0,20.455385594032087,3.5921811666969536,22.203762406464037,1.9508976812483478,22.202437223247607,0.3590813009707524,22.202964323205173,2.1459526623817613,22.200904097608813,0.2130668143595507,22.203603023396195,5.078978635778829,20.455385594032087,32.88620591696642,956.8677100032435,0.0,22.203762406464037,26.32868964719124,1905.8146484324334,0.0,22.202437223247607,23.425054738981178,778.0757431684092,0.0,22.202964323205173,26.700923347821817,1838.2952951619454,0.0,22.200904097608813,23.165469268880347,776.1461723247003,0.0,22.203603023396195,32.855987106081216,1076.7369976990385,0.0,0.0,13305.63948059815,0.0,0.0,2395.162809454523,1193.186639816235,2301.1965997041907,1234.2622517266634,1561.9146434773072,1628.4210958745125,2954.930705758352,0.0,0.0,0.0,0.0,13305.63948059815,16632.049350747686,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,61.330929622616665,0.1543381778610032,7.430876841832258,0.0,7.112131435943373,0.0036464078704969557,-0.850813399420082,16.00015238467848,0.3705044250126874,0.0036464078704969557,16.0,82.0,0.013438800867928832,0.0504913667676669,0.0,7.22,0.0,4.4986608723537564,0.31057230924622753,0.0033291677004070974,11.5,4.4986608723537564,0.31057230924622753,0.0033291677004070974,4.5,12299450.402792307,1354960.257918031 
 12/31  21:00:00,-2.85,0.0,0.0,0.0,0.0,0.0,19.669857904618844,1.4271980548456638,19.441892733914763,0.5663360175708481,19.749302952430813,0.1655212951702914,19.480671613631422,0.6639541216161191,19.757845799147795,0.19197764113745713,20.601608469907404,2.6070635642569435,19.669857904618844,29.569262148719687,446.6806435507325,0.0,19.441892733914763,28.21821976737359,78.83612332666009,2.61993932467566,19.749302952430813,26.90132956803766,46.102237001008085,2.466538508702835,19.480671613631422,28.346574911599948,71.85864210889677,2.622546673924101,19.757845799147795,26.940497508394905,50.21079597808607,2.691110218608619,20.601608469907404,30.370088262480348,0.4722302388053663,16.457771388099726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.511397581262614,0.0,7.430876841832258,0.0,19.396718082395715,0.004350667235348797,1.4764763137253207,20.399605639976503,0.3705044250126874,0.004350667235348797,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.85,0.00621144618492455,0.0025927780536324713,11.5,-2.85,0.00621144618492455,0.0025927780536324713,4.5,7114960.257918031,1354960.257918031 
 12/31  22:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,18.641484711293206,0.609957525546003,18.129031639983463,-0.02569668340576981,18.53192042019031,0.19083808378038217,18.16746983174923,-0.016639638243903992,18.549130572970643,0.2396508025480454,19.65204605384475,0.7226408216481697,18.641484711293206,29.726030266631245,135.26929307795876,0.0,18.129031639983463,29.2873133489432,108.72275703016822,0.0,18.53192042019031,29.03516918822506,64.66081200146061,0.0,18.16746983174923,29.235356907178474,100.03443280070212,0.0,18.549130572970643,29.10779671875964,70.07979115488888,0.0,19.65204605384475,28.144689148003884,0.0,12.36710324278988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.511397581262614,0.0,7.430876841832258,0.0,18.492189303057735,0.0040978878084009214,0.6741059921784713,19.49554228186025,0.3705044250126874,0.0040978878084009214,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.0022153893920545337,11.5,-4.2125,0.00621144618492455,0.0022153893920545337,4.5,3064960.257918031,1354960.257918031 
 12/31  23:00:00,-4.775,0.0,0.0,0.0,0.0,0.0,17.764772760567666,-0.14483288014320228,17.557662872818796,-0.5927894639551645,17.916210076409705,-0.3462272436494054,17.59523362901402,-0.6097795627462864,17.931003755798777,-0.3163382098365209,19.25347074511605,-0.5029389737351158,17.764772760567666,29.68325393908414,224.30340062067012,0.0,17.557662872818796,28.9897102497977,82.56092521967298,0.0,17.916210076409705,28.92512338591923,45.5825601213412,0.0,17.59523362901402,28.880451612667237,75.33135015753027,0.0,17.931003755798777,28.969609582742436,49.20545249655498,0.0,19.25347074511605,26.262012892786544,0.0,51.944008164660545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.511397581262614,0.0,7.430876841832258,0.0,17.591935800427695,0.0038750337720196643,-0.0621215665191273,18.59569950082302,0.3705044250126874,0.0038750337720196643,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.00621144618492455,0.002060666952816923,11.5,-4.775,0.00621144618492455,0.002060666952816923,4.5,3064960.257918031,1354960.257918031 
 12/31  24:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,17.01986259470009,-0.7685593788184975,17.16791004782186,-1.1215220501100749,17.473243893789828,-0.9230361202840015,17.204216666237656,-1.1418553175522341,17.48265297246908,-0.9027288834026725,18.997629599625522,-1.260965267129848,17.01986259470009,29.55955719964468,359.29317705337485,0.0,17.16791004782186,28.43921202899657,51.628173574890866,0.0,17.473243893789828,28.358537733019777,23.06797304740411,0.0,17.204216666237656,28.326046412644587,46.14321920725291,0.0,17.48265297246908,28.38944392195344,24.75914620899465,0.0,18.997629599625522,25.057791863025997,0.0,93.1759417552172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.430876841832258,7.430876841832258,0.0,0.0,62.511397581262614,0.0,7.430876841832258,0.0,16.813080235468572,0.0036688068122240004,-0.7141504013738955,17.81722430391826,0.3705044250126874,0.0036688068122240004,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.0019210696964813891,11.5,-5.6875,0.00621144618492455,0.0019210696964813891,4.5,3064960.257918031,1354960.257918031 
